time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,9.55241484916769e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001005915473797,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,7.429644028889015e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001005915328278,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004771627136506,286.888916015625,294.1499938964844,292.4732360839844,292.14306640625,292.7041320800781,292.4051208496094,287.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177985532209,7.945312852086772e-09,0.001017790636979,-0.0198667105287313,0.0,0.0,0.0,-0.0087516475468873,60.0,8.125262260437012,-0.0,-7.062903506493967e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,9.55241484916769e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001005915473797,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,7.429644028889015e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001005915328278,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004771627136506,286.888916015625,294.1499938964844,292.4732360839844,292.14306640625,292.7041320800781,292.4051208496094,287.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177985532209,7.945312852086772e-09,0.001017790636979,-0.0198667105287313,0.0,0.0,0.0,-0.0087516475468873,60.0,8.125262260437012,-0.0,-7.062903506493967e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,9.558610327076168e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001006567908916,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,7.434462895616889e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001006567763397,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,0.0004774722037836,286.8943786621094,294.1499938964844,292.4935607910156,292.1632385253906,292.7003173828125,292.4276123046875,287.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.02250443854291e-09,0.0010184508282691,-0.0200688671320676,0.0,0.0,0.0,-0.0087899155914783,60.0,8.160968780517578,-0.0,-7.072068086699802e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,9.558610327076168e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001006567908916,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,7.434462895616889e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,0.0001006567763397,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768310546875,0.0,0.0,0.0004774722037836,286.8943786621094,294.1499938964844,292.4935607910156,292.1632385253906,292.7003173828125,292.4276123046875,287.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.02250443854291e-09,0.0010184508282691,-0.0200688671320676,0.0,0.0,0.0,-0.0087899155914783,60.0,8.160968780517578,-0.0,-7.072068086699802e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,9.56084331846796e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,0.0001006803067866,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.436199666699395e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,0.0001006802922347,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.0004775837587658,286.8971252441406,294.1499938964844,292.50347900390625,292.1730651855469,292.69854736328125,292.43865966796875,287.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186963481828,8.050325739361597e-09,0.0010186883155256,-0.0201417319476604,0.0,0.0,0.0,-0.0088037066161632,60.0,8.177875518798828,-0.0,-7.075372820963821e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,9.562491322867572e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0001006976599455,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,7.437481690431014e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0001006976453936,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0004776660935021,286.8998413085937,294.1499938964844,292.5132141113281,292.1827087402344,292.6968994140625,292.44952392578125,287.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188720189034,8.070858648068224e-09,0.0010188639862462,-0.0201955027878284,0.0,0.0,0.0,-0.0088138850405812,60.0,8.194107055664062,-0.0,-7.077812114175688e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,9.56398362177424e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.000100713368738,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,7.438642205670476e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001007133541861,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0004777406284119,286.90533447265625,294.1499938964844,292.53204345703125,292.2013854980469,292.69390869140625,292.4706726074219,287.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019031391479,8.089447334214128e-09,0.0010190233588218,-0.0202441848814487,0.0,0.0,0.0,-0.0088231032714247,60.0,8.224353790283203,-0.0,-7.080021191541165e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,9.56398362177424e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.000100713368738,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,7.438642205670476e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001007133541861,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,0.0004777406284119,286.90533447265625,294.1499938964844,292.53204345703125,292.2013854980469,292.69390869140625,292.4706726074219,287.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019031391479,8.089447334214128e-09,0.0010190233588218,-0.0202441848814487,0.0,0.0,0.0,-0.0088231032714247,60.0,8.224353790283203,-0.0,-7.080021191541165e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.563433559378608e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0001007075843517,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,7.438215106958523e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001007075697998,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0004777131834998,286.91082763671875,294.1499938964844,292.54998779296875,292.2191772460937,292.6912841796875,292.4910583496094,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189730674028,8.082601254955081e-09,0.0010189649183303,-0.0202262550592422,0.0,0.0,0.0,-0.0088197095319628,60.0,8.251648902893066,-0.0,-7.079207620108718e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.563433559378608e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0001007075843517,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,7.438215106958523e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890075683594,0.0,0.0,0.0001007075697998,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0004777131834998,286.91082763671875,294.1499938964844,292.54998779296875,292.2191772460937,292.6912841796875,292.4910583496094,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189730674028,8.082601254955081e-09,0.0010189649183303,-0.0202262550592422,0.0,0.0,0.0,-0.0088197095319628,60.0,8.251648902893066,-0.0,-7.079207620108718e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,9.561518527334556e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001006874081213,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,7.436724990839139e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0001006873935693,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0004776174901053,286.9163513183594,294.1499938964844,292.5673522949219,292.2356262207031,292.68902587890625,292.5105895996094,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.058734124460898e-09,0.0010187602601945,-0.0201637502759695,0.0,0.0,0.0,-0.0088078752160072,60.0,8.275818824768066,-0.0,-7.0763718440503e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,9.561518527334556e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0001006874081213,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,7.436724990839139e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0001006873935693,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0004776174901053,286.9163513183594,294.1499938964844,292.5673522949219,292.2356262207031,292.68902587890625,292.5105895996094,287.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018768409267,8.058734124460898e-09,0.0010187602601945,-0.0201637502759695,0.0,0.0,0.0,-0.0088078752160072,60.0,8.275818824768066,-0.0,-7.0763718440503e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,9.560512262396514e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.000100676814327,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.435942825395614e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.0001006767997751,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0004775672277901,286.921875,294.1499938964844,292.58447265625,292.2503967285156,292.6871032714844,292.5294494628906,287.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186614235863,8.046200150602091e-09,0.0010186533909291,-0.0201309267431497,0.0,0.0,0.0,-0.0088016632944345,60.0,8.297171592712402,-0.0,-7.074882546476148e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,9.560512262396514e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.000100676814327,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.435942825395614e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.0001006767997751,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0004775672277901,286.921875,294.1499938964844,292.58447265625,292.2503967285156,292.6871032714844,292.5294494628906,287.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186614235863,8.046200150602091e-09,0.0010186533909291,-0.0201309267431497,0.0,0.0,0.0,-0.0088016632944345,60.0,8.297171592712402,-0.0,-7.074882546476148e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,9.56023286562413e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.000100673882116,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,7.435726001858711e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001006738675641,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0004775532870553,286.92462158203125,294.1499938964844,292.59295654296875,292.2571716308594,292.686279296875,292.5386962890625,287.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186318540945,8.042723820267383e-09,0.0010186238214373,-0.0201218202710151,0.0,0.0,0.0,-0.0087999394163489,60.0,8.306916236877441,-0.0,-7.07446972114667e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,9.560122998664156e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,0.0001006727179628,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.435640145558864e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,0.0001006727034109,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,0.0004775478155352,286.9273986816406,294.1499938964844,292.6014404296875,292.2635498046875,292.685546875,292.5477905273437,287.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018620096147,8.041352472787366e-09,0.0010186120634898,-0.0201182290911674,0.0,0.0,0.0,-0.0087992595508694,60.0,8.316073417663574,-0.0,-7.074307006860181e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,9.560406761011107e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001006757011055,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,7.435861334670335e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001006756865535,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.0004775619599968,286.9329528808594,294.1499938964844,292.6182556152344,292.2752380371094,292.684326171875,292.5657653808594,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186501313,8.044881205648835e-09,0.0010186420986428,-0.0201274715363979,0.0,0.0,0.0,-0.0088010085746645,60.0,8.332605361938477,-0.0,-7.07472622707428e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,9.560406761011107e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001006757011055,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,7.435861334670335e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001006756865535,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.0004775619599968,286.9329528808594,294.1499938964844,292.6182556152344,292.2752380371094,292.684326171875,292.5657653808594,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186501313,8.044881205648835e-09,0.0010186420986428,-0.0201274715363979,0.0,0.0,0.0,-0.0088010085746645,60.0,8.332605361938477,-0.0,-7.07472622707428e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,9.561237675370649e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001006844540825,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.436507439706475e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001006844395305,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.000477603462059,286.9384765625,294.1499938964844,292.635009765625,292.2854919433594,292.68341064453125,292.5834350585937,287.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187386069446,8.055233813308861e-09,0.0010187304578721,-0.0201545841991901,0.0,0.0,0.0,-0.0088061401620507,60.0,8.34712028503418,-0.0,-7.07595617654988e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,9.561237675370649e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001006844540825,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.436507439706475e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001006844395305,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.000477603462059,286.9384765625,294.1499938964844,292.635009765625,292.2854919433594,292.68341064453125,292.5834350585937,287.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187386069446,8.055233813308861e-09,0.0010187304578721,-0.0201545841991901,0.0,0.0,0.0,-0.0088061401620507,60.0,8.34712028503418,-0.0,-7.07595617654988e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,9.5627001428511e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006998572847,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.437645399477333e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006998427328,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0004776765126734,286.9440612792969,294.1499938964844,292.6517028808594,292.2944641113281,292.6828308105469,292.60089111328125,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188943706452,8.073455681767427e-09,0.001018886337988,-0.0202023033052682,0.0,0.0,0.0,-0.0088151739910244,60.0,8.359440803527832,-0.0,-7.078120489723005e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,9.5627001428511e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006998572847,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.437645399477333e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001006998427328,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0004776765126734,286.9440612792969,294.1499938964844,292.6517028808594,292.2944641113281,292.6828308105469,292.60089111328125,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188943706452,8.073455681767427e-09,0.001018886337988,-0.0202023033052682,0.0,0.0,0.0,-0.0088151739910244,60.0,8.359440803527832,-0.0,-7.078120489723005e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,9.564655920257792e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001007204482448,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.439166074618697e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001007204336929,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004777742142323,286.9496154785156,294.1499938964844,292.6684265136719,292.3022155761719,292.6825561523437,292.6181945800781,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191027540713,8.097820192176641e-09,0.0010190946049988,-0.0202661119401454,0.0,0.0,0.0,-0.0088272523134946,60.0,8.369950294494629,-0.0,-7.081015951371229e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,9.564655920257792e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001007204482448,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.439166074618697e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0001007204336929,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004777742142323,286.9496154785156,294.1499938964844,292.6684265136719,292.3022155761719,292.6825561523437,292.6181945800781,287.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191027540713,8.097820192176641e-09,0.0010190946049988,-0.0202661119401454,0.0,0.0,0.0,-0.0088272523134946,60.0,8.369950294494629,-0.0,-7.081015951371229e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,9.565838263370095e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001007329046842,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,7.440086483256891e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,0.0001007328901323,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,0.0004778332950081,286.952392578125,294.1499938964844,292.6767883300781,292.3056640625,292.6825256347656,292.6268005371094,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192289482802,8.112555960337886e-09,0.0010192207992076,-0.0203047040849924,0.0,0.0,0.0,-0.0088345585390925,60.0,8.374491691589355,-0.0,-7.082767439214879e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,9.567145025357604e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.0001007466635201,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.441102934535593e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.0001007466489681,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0004778985748998,286.9552001953125,294.1499938964844,292.6851806640625,292.308837890625,292.6825866699219,292.6353759765625,287.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193681810051,8.128836270770991e-09,0.0010193600319325,-0.0203473381698131,0.0,0.0,0.0,-0.0088426284492015,60.0,8.378599166870117,-0.0,-7.084702247084351e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.570123074809088e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0001007780228974,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,7.443418871844187e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0001007780083455,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,0.0004780473245773,286.9607849121094,294.1499938964844,292.7019958496094,292.314453125,292.68292236328125,292.6525573730469,287.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196852963417,8.165938147897123e-09,0.0010196771472692,-0.0204445049166679,0.0,0.0,0.0,-0.0088610211387276,60.0,8.38555908203125,-0.0,-7.089114006930687e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.570123074809088e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0001007780228974,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,7.443418871844187e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0001007780083455,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,0.0004780473245773,286.9607849121094,294.1499938964844,292.7019958496094,292.314453125,292.68292236328125,292.6525573730469,287.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196852963417,8.165938147897123e-09,0.0010196771472692,-0.0204445049166679,0.0,0.0,0.0,-0.0088610211387276,60.0,8.38555908203125,-0.0,-7.089114006930687e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,9.573528950568289e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0001008138860925,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454345703125,0.0,0.0,7.446068048011512e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001008138715405,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0004782174655701,286.9664001464844,294.1499938964844,292.7189636230469,292.3191223144531,292.6835632324219,292.6697692871094,287.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208370871898296e-09,0.001020039897412,-0.0205556284636259,0.0,0.0,0.0,-0.0088820569217205,60.0,8.391012191772461,-0.0,-7.094160281440054e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,9.573528950568289e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0001008138860925,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454345703125,0.0,0.0,7.446068048011512e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001008138715405,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0004782174655701,286.9664001464844,294.1499938964844,292.7189636230469,292.3191223144531,292.6835632324219,292.6697692871094,287.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200481628999,8.208370871898296e-09,0.001020039897412,-0.0205556284636259,0.0,0.0,0.0,-0.0088820569217205,60.0,8.391012191772461,-0.0,-7.094160281440054e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,9.577359742252156e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0001008542312774,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,7.44904755265452e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0001008542167255,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0004784088232554,286.97198486328125,294.1499938964844,292.736083984375,292.32293701171875,292.6844787597656,292.68701171875,287.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.256101580172981e-09,0.0010204480495303,-0.0206806287169456,0.0,0.0,0.0,-0.0089057190343737,60.0,8.395020484924316,-0.0,-7.09983893898425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,9.577359742252156e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0001008542312774,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,7.44904755265452e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0001008542167255,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,0.0004784088232554,286.97198486328125,294.1499938964844,292.736083984375,292.32293701171875,292.6844787597656,292.68701171875,287.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.256101580172981e-09,0.0010204480495303,-0.0206806287169456,0.0,0.0,0.0,-0.0089057190343737,60.0,8.395020484924316,-0.0,-7.09983893898425e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.58156306296587e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0001008984909276,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.452316640410572e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0001008984763757,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004786187782883,286.97760009765625,294.1499938964844,292.75341796875,292.3260192871094,292.68572998046875,292.7043762207031,287.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209041647613,8.308465915263241e-09,0.0010208957828581,-0.0208177585154771,0.0,0.0,0.0,-0.008931677788496,60.0,8.397761344909668,-0.0,-7.106071819862336e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.58156306296587e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0001008984909276,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.452316640410572e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0001008984763757,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004786187782883,286.97760009765625,294.1499938964844,292.75341796875,292.3260192871094,292.68572998046875,292.7043762207031,287.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209041647613,8.308465915263241e-09,0.0010208957828581,-0.0208177585154771,0.0,0.0,0.0,-0.008931677788496,60.0,8.397761344909668,-0.0,-7.106071819862336e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,9.583798237144948e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001009220286505,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,7.454055594280362e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001009220140986,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,0.0004787304496858,286.9804382324219,294.1499938964844,292.7621765136719,292.3273010253906,292.6864318847656,292.7131042480469,287.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021142466925,8.336318302326617e-09,0.0010211340850219,-0.0208906978368759,0.0,0.0,0.0,-0.0089454865083098,60.0,8.398676872253418,-0.0,-7.10938792281013e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,9.586115629645064e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0001009464322123,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,7.455857848981395e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0001009464176604,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,0.0004788461956195,286.9832458496094,294.1499938964844,292.7710266113281,292.32843017578125,292.687255859375,292.7218933105469,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213892674073,8.36518765368055e-09,0.0010213810019195,-0.0209662988781929,0.0,0.0,0.0,-0.0089597981423139,60.0,8.399323463439941,-0.0,-7.112826239108473e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.590975241735578e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001009976040222,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,7.459638436557725e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001009975967463,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004790889506693,286.9888916015625,294.1499938964844,292.7889099121094,292.3302917480469,292.6890563964844,292.7396240234375,287.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219069663435,8.425738329265187e-09,0.0010218985844403,-0.021124867722392,0.0,0.0,0.0,-0.0089898146688938,60.0,8.399904251098633,-0.0,-7.120040379504644e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,9.590975241735578e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001009976040222,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,7.459638436557725e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001009975967463,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004790889506693,286.9888916015625,294.1499938964844,292.7889099121094,292.3302917480469,292.6890563964844,292.7396240234375,287.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219069663435,8.425738329265187e-09,0.0010218985844403,-0.021124867722392,0.0,0.0,0.0,-0.0089898146688938,60.0,8.399904251098633,-0.0,-7.120040379504644e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,9.596109885023908e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0001010516789392,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,7.46363220969215e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001010516643873,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0004793454427272,286.9945373535156,294.1499938964844,292.80712890625,292.3316650390625,292.6911926269531,292.7575988769531,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224541183561,8.489712044479347e-09,0.0010224456200376,-0.021292395889759,0.0,0.0,0.0,-0.0090215289965271,60.0,8.399604797363281,-0.0,-7.127665924144821e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
