time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545288085937,0.0,0.0,9.596109885023908e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0001010516789392,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,7.46363220969215e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,0.0001010516643873,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0004793454427272,286.9945373535156,294.1499938964844,292.80712890625,292.3316650390625,292.6911926269531,292.7575988769531,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224541183561,8.489712044479347e-09,0.0010224456200376,-0.021292395889759,0.0,0.0,0.0,-0.0090215289965271,60.0,8.399604797363281,-0.0,-7.127665924144821e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,9.601486090105028e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001011082858894,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,7.46781297493726e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001011082786135,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,0.0004796139837708,287.00018310546875,294.1499938964844,292.82574462890625,292.3326721191406,292.693603515625,292.7758483886719,287.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230268817394,8.556691355465773e-09,0.001023018383421,-0.0214677937328815,0.0,0.0,0.0,-0.0090547334402799,60.0,8.398557662963867,-0.0,-7.135654556122972e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,9.601486090105028e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001011082858894,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,7.46781297493726e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001011082786135,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,0.0004796139837708,287.00018310546875,294.1499938964844,292.82574462890625,292.3326721191406,292.693603515625,292.7758483886719,287.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230268817394,8.556691355465773e-09,0.001023018383421,-0.0214677937328815,0.0,0.0,0.0,-0.0090547334402799,60.0,8.398557662963867,-0.0,-7.135654556122972e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.60706383921206e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001011670246953,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,7.472151628462598e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001011670101433,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,0.0004798925947397,287.005859375,294.1499938964844,292.84478759765625,292.3334045410156,292.6963195800781,292.79443359375,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236211819574,8.626181546844691e-09,0.0010236125672236,-0.0216497667133808,0.0,0.0,0.0,-0.0090891830623149,60.0,8.396910667419434,-0.0,-7.143946589849294e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.60706383921206e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001011670246953,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,7.472151628462598e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,0.0001011670101433,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,0.0004798925947397,287.005859375,294.1499938964844,292.84478759765625,292.3334045410156,292.6963195800781,292.79443359375,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236211819574,8.626181546844691e-09,0.0010236125672236,-0.0216497667133808,0.0,0.0,0.0,-0.0090891830623149,60.0,8.396910667419434,-0.0,-7.143946589849294e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657897949219,0.0,0.0,9.609923290554434e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.0001011971326079,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,7.474375161109492e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.000101197118056,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0004800354363396,287.0086975097656,294.1499938964844,292.8544616699219,292.33367919921875,292.6977844238281,292.8038635253906,287.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239258408546,8.661804606902024e-09,0.0010239172261208,-0.0217430517077446,0.0,0.0,0.0,-0.0091068437322974,60.0,8.395883560180664,-0.0,-7.148199898665555e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,9.612816938897596e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0001012276043184,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,7.47662634239532e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0001012275897664,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,0.0004801799659617,287.01153564453125,294.1499938964844,292.8642883300781,292.3339233398437,292.6993408203125,292.8133850097656,287.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242342250421,8.69785932167133e-09,0.001024225493893,-0.0218374636024236,0.0,0.0,0.0,-0.0091247167438268,60.0,8.394765853881836,-0.0,-7.15250578764426e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.61877012741752e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001012902939692,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,7.481256761820987e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0001012902866932,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004804773780051,287.0172424316406,294.1499938964844,292.8843078613281,292.3343811035156,292.7026672363281,292.832763671875,287.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248684557154,8.772032877857328e-09,0.0010248597245663,-0.0220316965132951,0.0,0.0,0.0,-0.0091614881530404,60.0,8.392391204833984,-0.0,-7.16136767664466e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.61877012741752e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001012902939692,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,7.481256761820987e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,0.0001012902866932,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004804773780051,287.0172424316406,294.1499938964844,292.8843078613281,292.3343811035156,292.7026672363281,292.832763671875,287.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248684557154,8.772032877857328e-09,0.0010248597245663,-0.0220316965132951,0.0,0.0,0.0,-0.0091614881530404,60.0,8.392391204833984,-0.0,-7.16136767664466e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,9.624837548471989e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0001013541914289,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,7.485975947929546e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.000101354176877,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0004807804652955,287.0229187011719,294.1499938964844,292.90484619140625,292.3348083496094,292.7062683105469,292.8525695800781,287.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255149099975,8.847629295871684e-09,0.0010255060624331,-0.0222296509891748,0.0,0.0,0.0,-0.0091989636421203,60.0,8.389829635620117,-0.0,-7.170405069700794e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772033691406,0.0,0.0,9.624837548471989e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0001013541914289,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,7.485975947929546e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.000101354176877,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0004807804652955,287.0229187011719,294.1499938964844,292.90484619140625,292.3348083496094,292.7062683105469,292.8525695800781,287.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255149099975,8.847629295871684e-09,0.0010255060624331,-0.0222296509891748,0.0,0.0,0.0,-0.0091989636421203,60.0,8.389829635620117,-0.0,-7.170405069700794e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,9.631799912313e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0001014275039779,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,7.491390715586022e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810485839844,0.0,0.0,0.0001014274894259,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,0.0004811282269656,287.0286560058594,294.1499938964844,292.9259948730469,292.3353576660156,292.710205078125,292.87286376953125,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262565920129,8.934367912161179e-09,0.0010262476280331,-0.0224567782133817,0.0,0.0,0.0,-0.0092419637367129,60.0,8.387545585632324,-0.0,-7.180781835813832e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,9.631799912313e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0001014275039779,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,7.491390715586022e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810485839844,0.0,0.0,0.0001014274894259,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98114013671875,0.0,0.0,0.0004811282269656,287.0286560058594,294.1499938964844,292.9259948730469,292.3353576660156,292.710205078125,292.87286376953125,287.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262565920129,8.934367912161179e-09,0.0010262476280331,-0.0224567782133817,0.0,0.0,0.0,-0.0092419637367129,60.0,8.387545585632324,-0.0,-7.180781835813832e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.640723146731034e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001015214729704,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,7.498331251554191e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001015214584185,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0004815739521291,287.03436279296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7144775390625,292.8938293457031,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272073559463,9.045542981311884e-09,0.0010271983919665,-0.0227478891611099,0.0,0.0,0.0,-0.0092970784753561,60.0,8.386430740356445,-0.0,-7.194093143425563e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.640723146731034e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001015214729704,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,7.498331251554191e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001015214584185,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0004815739521291,287.03436279296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7144775390625,292.8938293457031,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272073559463,9.045542981311884e-09,0.0010271983919665,-0.0227478891611099,0.0,0.0,0.0,-0.0092970784753561,60.0,8.386430740356445,-0.0,-7.194093143425563e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,9.645658428780736e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001015734378597,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,7.502170046791434e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,0.0001015734305838,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0004818204906769,287.0372314453125,294.1499938964844,292.9589233398437,292.3365173339844,292.7167663574219,292.9045715332031,287.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277330875396,9.107032461486142e-09,0.0010277240071445,-0.0229088962078094,0.0,0.0,0.0,-0.0093275597319006,60.0,8.3863525390625,-0.0,-7.201460761052658e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,9.650603169575334e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.0001016255191643,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,7.506016117986292e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903564453125,0.0,0.0,0.0001016255046124,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,0.0004820675239898,287.04010009765625,294.1499938964844,292.9702453613281,292.3370666503906,292.7191162109375,292.9154663085937,287.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282602161169,9.16864628663916e-09,0.0010282510193064,-0.0230702273547649,0.0,0.0,0.0,-0.0093581061810255,60.0,8.38647747039795,-0.0,-7.208846852790884e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,9.66014777077362e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001017260292428,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,7.513439777540043e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001017260146909,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0004825442738365,287.0458374023437,294.1499938964844,292.9934387207031,292.3384094238281,292.7240905761719,292.937744140625,287.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029277103953,9.287563607074393e-09,0.0010292677907273,-0.0233815982937812,0.0,0.0,0.0,-0.009417057968676,60.0,8.387070655822754,-0.0,-7.223113129839477e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,9.66014777077362e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001017260292428,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,7.513439777540043e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001017260146909,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0004825442738365,287.0458374023437,294.1499938964844,292.9934387207031,292.3384094238281,292.7240905761719,292.937744140625,287.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029277103953,9.287563607074393e-09,0.0010292677907273,-0.0233815982937812,0.0,0.0,0.0,-0.009417057968676,60.0,8.387070655822754,-0.0,-7.223113129839477e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.668968414189294e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001018189141177,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.520301005570218e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001018188995658,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,0.0004829849058296,287.0516052246094,294.1499938964844,293.0173645019531,292.3402709960937,292.7293701171875,292.960693359375,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302169248461,9.397460587479143e-09,0.0010302076116204,-0.0236693434417247,0.0,0.0,0.0,-0.0094715384766459,60.0,8.388041496276855,-0.0,-7.236310040070748e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.668968414189294e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001018189141177,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.520301005570218e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001018188995658,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,0.0004829849058296,287.0516052246094,294.1499938964844,293.0173645019531,292.3402709960937,292.7293701171875,292.960693359375,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302169248461,9.397460587479143e-09,0.0010302076116204,-0.0236693434417247,0.0,0.0,0.0,-0.0094715384766459,60.0,8.388041496276855,-0.0,-7.236310040070748e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,9.676154149929062e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001018945840769,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,7.525889668613672e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.000101894569525,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0004833438433706,287.057373046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7349853515625,292.9842834472656,287.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309827048331,9.486988972184918e-09,0.001030973275192,-0.0239037536084651,0.0,0.0,0.0,-0.0095159225165843,60.0,8.38900089263916,-0.0,-7.24706907817563e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,9.676154149929062e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001018945840769,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,7.525889668613672e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.000101894569525,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0004833438433706,287.057373046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7349853515625,292.9842834472656,287.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309827048331,9.486988972184918e-09,0.001030973275192,-0.0239037536084651,0.0,0.0,0.0,-0.0095159225165843,60.0,8.38900089263916,-0.0,-7.24706907817563e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.681438677944244e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001019502306007,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,7.529999857069924e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001019502160488,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,0.0004836078151129,287.0631408691406,294.1499938964844,293.0677185058594,292.345703125,292.7409973144531,293.00860595703125,287.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315458057448,9.552829638437288e-09,0.0010315362596884,-0.0240761414170265,0.0,0.0,0.0,-0.0095485625788569,60.0,8.389779090881348,-0.0,-7.254987366422938e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.681438677944244e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001019502306007,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,7.529999857069924e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001019502160488,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,0.0004836078151129,287.0631408691406,294.1499938964844,293.0677185058594,292.345703125,292.7409973144531,293.00860595703125,287.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315458057448,9.552829638437288e-09,0.0010315362596884,-0.0240761414170265,0.0,0.0,0.0,-0.0095485625788569,60.0,8.389779090881348,-0.0,-7.254987366422938e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01220703125,0.0,0.0,9.683178359409794e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.000101968544186,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,7.531353185186163e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001019685369101,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,0.0004836947191506,287.0660095214844,294.1499938964844,293.0808410644531,292.3475036621094,292.7441711425781,293.0210876464844,287.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317309061065,9.574501191877973e-09,0.0010317213600501,-0.0241328831762075,0.0,0.0,0.0,-0.0095593053847551,60.0,8.390066146850586,-0.0,-7.257594347720443e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,9.684562974143772e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,0.0001019831252051,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249328613281,0.0,0.0,7.5324292993173e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,0.0001019831106532,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0004837638407479,287.06890869140625,294.1499938964844,293.0942077636719,292.3495178222656,292.7474365234375,293.0337219238281,287.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318779386579,9.591746064074869e-09,0.0010318682761862,-0.0241780336946249,0.0,0.0,0.0,-0.0095678512006998,60.0,8.390338897705078,-0.0,-7.259669843051597e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,9.686343400971964e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0001020018753479,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,7.533814641647041e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0001020018680719,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.0004838528111577,287.07470703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7541809082031,293.0594482421875,287.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613937201891076e-09,0.0010320589644834,-0.0242361314594745,0.0,0.0,0.0,-0.009578856639564,60.0,8.390941619873047,-0.0,-7.262340062652586e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,9.686343400971964e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0001020018753479,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,7.533814641647041e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,0.0001020018680719,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.0004838528111577,287.07470703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7541809082031,293.0594482421875,287.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613937201891076e-09,0.0010320589644834,-0.0242361314594745,0.0,0.0,0.0,-0.009578856639564,60.0,8.390941619873047,-0.0,-7.262340062652586e-08,0.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.050000000745058,9.686390694696456e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.050000000745058,0.0001020023773889,298.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.050000000745058,7.533851749030873e-05,298.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.050000000745058,0.000102002362837,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.050000000745058,0.0004838551976718,287.0805053710937,286.19000244140625,293.1499938964844,292.3597717285156,292.7613830566406,293.0863037109375,287.7887878417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320735163986,9.614526064183336e-09,0.0010320638539269,-0.0242376737296581,0.0,0.0,0.0,-0.0095791481435298,60.0,8.392204284667969,-0.0,-7.262410406383425e-08,1.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.050000000745058,9.686390694696456e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.050000000745058,0.0001020023773889,298.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.050000000745058,7.533851749030873e-05,298.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.050000000745058,0.000102002362837,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.050000000745058,0.0004838551976718,287.0805053710937,286.19000244140625,293.1499938964844,292.3597717285156,292.7613830566406,293.0863037109375,287.7887878417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320735163986,9.614526064183336e-09,0.0010320638539269,-0.0242376737296581,0.0,0.0,0.0,-0.0095791481435298,60.0,8.392204284667969,-0.0,-7.262410406383425e-08,1.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411376953125,0.6337171792984009,0.050000000745058,0.0408500097692012,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.6337171792984009,0.050000000745058,0.0430170260369777,298.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5432434082031,0.6337171792984009,0.050000000745058,0.0317722223699092,298.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.6337171792984009,0.050000000745058,0.0430170260369777,298.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.6337171792984009,0.050000000745058,0.2040542364120483,287.6289978027344,286.17108154296875,293.1652526855469,292.36328125,296.5682373046875,297.5234680175781,287.9794616699219,1.0,0.1097037643194198,0.0817470327019691,0.0817470327019691,1.0,1.0,-0.434108704328537,0.0004466972313821,0.4336619973182678,-0.1307545602321624,0.0,0.0,0.0,10.214564323425291,60.0,1137.7728271484375,0.0,12.280936241149902,1.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4381408691406,0.6314985156059265,0.050000000745058,0.0452389866113662,298.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4381408691406,0.6314985156059265,0.050000000745058,0.0476388335227966,298.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4382629394531,0.6314985156059265,0.050000000745058,0.0351858772337436,298.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4381408691406,0.6314985156059265,0.050000000745058,0.0476388335227966,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4381408691406,0.6314985156059265,0.050000000745058,0.2259781062602996,288.5430603027344,286.1501770019531,293.1820983886719,292.3677673339844,297.13604736328125,298.7494506835937,289.2042236328125,1.0,0.1210853606462478,0.1634940654039383,0.1634940654039383,1.0,1.0,-0.4820257425308227,0.0165930781513452,0.4654326736927032,-0.1258858293294906,0.0,0.0,0.0,12.503395080566406,60.0,2384.35595703125,0.0,16.679927825927734,1.0,281.01336669921875,283.5941162109375,298.4280090332031,300.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.5389337847895706e-21,7.694668923947853e-22,7.694668923947853e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.0456803813576698,298.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.048103641718626,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.0355291850864887,298.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.048103641718626,298.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.2281829565763473,288.0630798339844,286.1026916503906,293.2204284667969,292.3794250488281,297.1136779785156,298.7514953613281,286.8609313964844,1.0,0.1405848860740661,0.3269881308078766,0.3269881308078766,1.0,1.0,-0.4867336452007293,0.0616907030344009,0.4250429272651672,-0.0819954723119735,1.0,1.0,0.0,20.02919578552246,60.0,13416.193359375,0.0,23.184770584106445,1.0,281.876708984375,286.5459899902344,298.36090087890625,299.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,1797.195068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904369413852691,1.0,0.0,0.0,0.8928591012954712,0.8928609490394592,5.5412915145325314e-08,4.262350559234619,4.262340545654297,9.816390047490133e-06,0.0,0.0,-0.0,5454.67919921875,0.0,21.990453720092773,1894.947265625,0.0,478.4434509277344,0.231395348906517,1.0,0.0,3.0,1.0,0.0
17993040,298.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.0456803813576698,298.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.048103641718626,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.0355291850864887,298.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.048103641718626,298.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.5710359215736389,0.050000000745058,0.2281829565763473,288.0630798339844,286.1026916503906,293.2204284667969,292.3794250488281,297.1136779785156,298.7514953613281,286.8609313964844,1.0,0.1405848860740661,0.3269881308078766,0.3269881308078766,1.0,1.0,-0.4867336452007293,0.0616907030344009,0.4250429272651672,-0.0819954723119735,1.0,1.0,0.0,20.02919578552246,60.0,13416.193359375,0.0,23.184770584106445,1.0,281.876708984375,286.5459899902344,298.36090087890625,299.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,1797.195068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904369413852691,1.0,0.0,0.0,0.8928591012954712,0.8928609490394592,5.5412915145325314e-08,4.262350559234619,4.262340545654297,9.816390047490133e-06,0.0,0.0,-0.0,5454.67919921875,0.0,21.990453720092773,1894.947265625,0.0,478.4434509277344,0.231395348906517,1.0,0.0,3.0,1.0,0.0
17993100,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.5492555499076843,0.050000000745058,0.0458178147673606,298.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.5492555499076843,0.050000000745058,0.0482483655214309,298.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.5492555499076843,0.050000000745058,0.0356360785663127,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.5492555499076843,0.050000000745058,0.0482483655214309,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.5492555499076843,0.050000000745058,0.2288694828748703,286.1264953613281,286.076171875,293.2417907714844,292.3865661621094,297.0935974121094,298.71514892578125,285.5111694335937,1.0,0.1489846259355545,0.4087351560592651,0.4087351560592651,1.0,1.0,-0.4881981611251831,0.0998854488134384,0.3883126974105835,-0.0442571341991424,0.719478964805603,0.719478964805603,0.0,23.706897735595703,60.0,12257.322265625,0.0,26.33576774597168,1.0,282.3924865722656,285.11346435546875,297.065185546875,298.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,3590.219482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926299691200256,1.0,0.0,0.0,1.1634433269500732,1.1634457111358645,9.042946658155417e-08,4.265820503234863,4.265810489654541,9.78681509877788e-06,0.0,0.0,-0.0,3991.29833984375,0.0,49.496673583984375,1895.4229736328125,0.0,888.5927124023438,0.2955159246921539,1.0,0.0,3.0,1.0,0.0
17993160,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.5324679017066956,0.050000000745058,0.0459491237998008,298.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.5324679017066956,0.050000000745058,0.0483866408467292,298.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.5324679017066956,0.050000000745058,0.0357382073998451,298.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.5324679017066956,0.050000000745058,0.0483866408467292,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.5324679017066956,0.050000000745058,0.2295253872871399,285.3541564941406,286.0479431152344,293.2645568847656,292.39453125,297.0014343261719,298.6757507324219,285.4476318359375,1.0,0.15654256939888,0.52698814868927,0.52698814868927,0.800000011920929,1.0,-0.4895974397659302,0.1601122617721557,0.3294851779937744,0.0154519584029912,0.0807540714740753,0.0807540714740753,0.0,27.22673416137696,60.0,6310.03076171875,0.0,29.364850997924805,1.0,282.6554260253906,285.2784423828125,295.9833679199219,297.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,23569.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948668122291565,1.0,0.0,0.0,0.3362169861793518,0.3387041091918945,7.796939094362187e-09,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,1211.9710693359375,0.0,17.73927879333496,1895.436767578125,0.0,900.6209106445312,0.2563133239746094,1.0,0.0,3.0,1.0,0.0
