time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.5157378911972046,0.050000000745058,0.0461151488125324,298.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.5157378911972046,0.050000000745058,0.0485614724457263,298.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.5157378911972046,0.050000000745058,0.0358673371374607,298.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.5157378911972046,0.050000000745058,0.0485614724457263,298.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.5157378911972046,0.050000000745058,0.2303547114133834,286.469482421875,286.0066833496094,293.2978515625,292.4067077636719,295.9995422363281,298.6267395019531,286.68182373046875,1.0,0.1656031310558319,0.6882576942443848,0.6882576942443848,0.5272464752197266,1.0,-0.4913662672042846,0.2640596330165863,0.2273066192865371,0.1186506599187851,0.7519736886024475,0.7519736886024475,0.0,31.681262969970703,60.0,11709.2314453125,0.0,33.23988723754883,1.0,282.7909851074219,286.6585998535156,295.0050964355469,295.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,10775.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978781342506408,1.0,0.0,0.0,0.8857043981552124,0.9448161721229552,5.2344514500646255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.43408203125,0.0,41.02705764770508,1895.4371337890625,0.0,500.4565124511719,0.2818562388420105,1.0,0.0,3.0,1.0,0.0
17993280,298.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.5097641348838806,0.050000000745058,0.0461866222321987,298.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.5097641348838806,0.050000000745058,0.0486367382109165,298.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.5097641348838806,0.050000000745058,0.0359229296445846,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.5097641348838806,0.050000000745058,0.0486367382109165,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.5097641348838806,0.050000000745058,0.230711743235588,286.442626953125,285.98638916015625,293.314208984375,292.41290283203125,295.1806945800781,298.6092529296875,286.0279846191406,1.0,0.1693772077560424,0.763494074344635,0.763494074344635,0.4000000059604645,1.0,-0.4921278655529022,0.3489740192890167,0.1431538164615631,0.2030732184648513,0.8605190515518188,0.8605190515518188,0.0,33.60480499267578,60.0,12491.279296875,-0.0,34.932891845703125,1.0,282.90289306640625,285.6553649902344,295.0009460449219,295.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,4923.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697109162807464,1.0,0.0,0.0,1.2888187170028689,1.290894865989685,1.1083503892450609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.73095703125,0.0,68.80817413330078,1895.4371337890625,0.0,422.2091369628906,0.3288359045982361,1.0,0.0,3.0,1.0,0.0
17993340,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.496987372636795,0.050000000745058,0.0463684275746345,298.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.496987372636795,0.050000000745058,0.0488281846046447,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.496987372636795,0.050000000745058,0.0360643304884433,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.496987372636795,0.050000000745058,0.0488281846046447,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.496987372636795,0.050000000745058,0.2316198945045471,285.4230651855469,285.9262390136719,293.3627014160156,292.4317932128906,293.42926025390625,298.56109619140625,285.7110900878906,1.0,0.178556740283966,0.9739996194839478,0.9739996194839478,0.0439741499722003,1.0,-0.494068443775177,0.4939248263835907,0.0001435932936146,0.3470624387264251,0.1045964285731315,0.1045964285731315,0.0,38.489524841308594,60.0,5676.25634765625,-0.0,39.24933624267578,1.0,283.0434265136719,285.7306213378906,294.9371337890625,295.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,26794.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922759890556335,1.0,0.0,0.0,0.282178521156311,0.3257447481155395,6.066446012198412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.1815185546875,0.0,18.98990058898925,1895.4371337890625,0.0,262.3203430175781,0.2735213339328766,1.0,0.0,3.0,1.0,0.0
17993400,298.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.4957011342048645,0.050000000745058,0.0463891290128231,298.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.4957011342048645,0.050000000745058,0.0488499850034713,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.4957011342048645,0.050000000745058,0.0360804349184036,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.4957011342048645,0.050000000745058,0.0488499850034713,298.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.4957011342048645,0.050000000745058,0.2317232936620712,285.5448913574219,285.9184875488281,293.36895751953125,292.4342956542969,293.3906555175781,298.5556030273437,285.9725036621094,1.0,0.1795593649148941,1.0,1.0,0.0,1.0,-0.4942861199378967,0.4942842125892639,1.8951744777950807e-06,0.3473781943321228,0.1588609516620636,0.1588609516620636,0.0,39.04324722290039,60.0,5748.68896484375,-0.0,39.73810195922852,1.0,283.046875,285.9472961425781,294.8822631835937,295.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,25317.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749845027923584,1.0,0.0,0.0,0.26397505402565,0.3788844347000122,5.567445615639599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1441.650634765625,0.0,20.96762466430664,1895.4371337890625,0.0,233.6866912841797,0.2702789902687073,1.0,0.0,3.0,1.0,0.0
17993460,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0362119525671005,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.2325679808855056,285.92352294921875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.519775390625,285.51910400390625,1.0,0.1875388324260711,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.667040228843689,0.667040228843689,0.0,43.56602478027344,48.0,11368.9716796875,-0.0,43.74946212768555,1.0,283.11114501953125,285.2781066894531,295.2611389160156,296.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,9377.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064066767692566,1.0,0.0,0.0,1.3550852537155151,1.355184555053711,1.2252556302883022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.7236328125,0.0,90.7282485961914,1895.4371337890625,0.0,126.47664642333984,0.3524842262268066,1.0,0.0,3.0,1.0,0.0
17993520,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0465582273900508,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0362119525671005,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.4859791100025177,0.050000000745058,0.2325679808855056,285.92352294921875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.519775390625,285.51910400390625,1.0,0.1875388324260711,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.667040228843689,0.667040228843689,0.0,43.56602478027344,48.0,11368.9716796875,-0.0,43.74946212768555,1.0,283.11114501953125,285.2781066894531,295.2611389160156,296.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,9377.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064066767692566,1.0,0.0,0.0,1.3550852537155151,1.355184555053711,1.2252556302883022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.7236328125,0.0,90.7282485961914,1895.4371337890625,0.0,126.47664642333984,0.3524842262268066,1.0,0.0,3.0,1.0,0.0
17993580,298.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.049072727560997,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.036244947463274,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.049072727560997,298.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7364807128906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4881286621094,286.1001281738281,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.4900978505611419,0.4900978505611419,0.0,44.700714111328125,36.0,8448.6162109375,-0.0,44.76031494140625,1.0,283.1320495605469,286.3312683105469,295.33367919921875,295.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,22002.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944239675998688,1.0,0.0,0.0,0.559357225894928,0.5981770157814026,2.0877187978385336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.23095703125,0.0,32.51202392578125,1895.4371337890625,0.0,102.29436492919922,0.2802971303462982,1.0,0.0,3.0,1.0,0.0
17993640,298.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.049072727560997,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.036244947463274,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.049072727560997,298.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4836753606796264,0.050000000745058,0.2327798902988433,285.7364807128906,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4881286621094,286.1001281738281,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.4900978505611419,0.4900978505611419,0.0,44.700714111328125,36.0,8448.6162109375,-0.0,44.76031494140625,1.0,283.1320495605469,286.3312683105469,295.33367919921875,295.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,22002.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944239675998688,1.0,0.0,0.0,0.559357225894928,0.5981770157814026,2.0877187978385336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.23095703125,0.0,32.51202392578125,1895.4371337890625,0.0,102.29436492919922,0.2802971303462982,1.0,0.0,3.0,1.0,0.0
17993700,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.4848826825618744,0.050000000745058,0.0362276062369346,298.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.4848826825618744,0.050000000745058,0.2326685190200805,286.0094909667969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4784545898437,285.7648620605469,1.0,0.1878116428852081,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899635314941,0.814954936504364,0.814954936504364,0.0,44.10441589355469,36.0,11885.763671875,-0.0,44.22887802124024,1.0,283.1393737792969,285.5975341796875,295.5566101074219,296.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,6766.79345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074527382850647,1.0,0.0,0.0,1.339706301689148,1.340020775794983,1.1976024438808966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.35400390625,0.0,81.10295867919922,1895.4371337890625,0.0,128.15460205078125,0.3459782600402832,1.0,0.0,3.0,1.0,0.0
17993760,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.4873846769332886,0.050000000745058,0.046532642096281,298.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.4873846769332886,0.050000000745058,0.0490011125802993,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.4873846769332886,0.050000000745058,0.0361920557916164,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.4873846769332886,0.050000000745058,0.0490011125802993,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.4873846769332886,0.050000000745058,0.2324401885271072,285.4540710449219,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4695739746094,285.2233581542969,1.0,0.1855351477861404,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5603436231613159,0.5603436231613159,0.0,42.88193130493164,25.0,10528.5283203125,-0.0,43.140899658203125,1.0,283.1446533203125,285.0931396484375,295.7722473144531,296.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,15877.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454455435276031,1.0,0.0,0.0,1.285364031791687,1.2853715419769287,1.102416504750181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.490234375,0.0,97.02667999267578,1895.4371337890625,0.0,187.3346099853516,0.3556117117404938,1.0,0.0,3.0,1.0,0.0
17993820,298.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.5179913640022278,0.175350159406662,0.0460895895957946,298.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.7525601983070374,0.1678003519773483,0.137846440076828,298.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7694665789604187,0.1742217242717743,0.1089146360754966,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.5179913640022278,0.050000000745058,0.04853455722332,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.5179913640022278,0.050000000745058,0.2302270382642746,285.4256286621094,285.4587097167969,293.6088256835937,292.53594970703125,293.6026611328125,298.439208984375,285.7468566894531,1.0,0.1838600933551788,1.0,1.0,0.0,1.0,-0.6854158639907837,0.6854153275489807,5.302389354255865e-07,0.4940625727176666,0.4875102341175079,0.4875102341175079,0.0,32.61994171142578,25.0,10621.4248046875,-0.0,56.4692497253418,1.0,283.14715576171875,285.8829040527344,295.654541015625,296.3523864746094,293.1499938964844,293.1499938964844,283.1499938964844,23298.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610278964042663,1.0,0.0,0.0,0.7571402788162231,0.7571452260017395,3.8251297240776694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.522705078125,0.0,47.721004486083984,1895.4371337890625,0.0,211.51806640625,0.3063344359397888,1.0,0.0,3.0,1.0,0.0
17993880,298.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7886235117912292,0.1765447556972503,0.1264857500791549,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.8306823968887329,0.1657757610082626,0.1560405790805816,298.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8413448333740234,0.1718761324882507,0.1200447902083396,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.5545562505722046,0.050000000745058,0.0482090674340724,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.5545562505722046,0.050000000745058,0.2286830693483352,285.9920654296875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3896789550781,286.1474609375,1.0,0.1843794733285904,1.0,1.0,0.0,1.0,-0.8153289556503296,0.8153282403945923,6.749712042619649e-07,0.5962970852851868,0.971246600151062,0.971246600151062,0.0,25.620023727416992,28.0,15612.615234375,-0.0,66.47418212890625,1.0,283.14794921875,286.11602783203125,295.6540832519531,296.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,7939.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660526275634765,1.0,0.0,0.0,1.3340749740600586,1.3340787887573242,1.1875554406515221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.84521484375,0.0,83.41910552978516,1895.4371337890625,0.0,219.4256591796875,0.3543305695056915,1.0,0.0,3.0,1.0,0.0
17993940,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9239110946655272,0.1676264703273773,0.1525618135929107,298.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9120619893074036,0.1632712483406067,0.1553390324115753,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.927574634552002,0.1714088767766952,0.1198707595467567,298.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.891920268535614,0.159317746758461,0.1457702815532684,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.6171956062316895,0.1479147523641586,0.2270715534687042,285.91748046875,285.3291931152344,293.6985778808594,292.57598876953125,293.6941223144531,298.2266540527344,285.9123229980469,1.0,0.1886520683765411,1.0,1.0,0.0,1.0,-0.9608674645423888,0.960866630077362,8.645645834803872e-07,0.7149649262428284,1.0,1.0,0.0,18.652042388916016,28.0,18522.623046875,-0.0,81.09161376953125,1.0,283.1495056152344,285.6561889648437,295.9950866699219,297.2297668457031,293.1499938964844,293.1499938964844,283.1499938964844,7165.38232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484211504459381,1.0,0.0,0.0,1.7829694747924805,1.7829749584197998,2.121198150462078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.380859375,0.0,173.49899291992188,1895.4371337890625,0.0,371.3498229980469,0.444061815738678,1.0,0.0,3.0,1.0,0.0
17994000,298.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.9182924628257751,0.167468786239624,0.1197800263762474,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.9870874285697936,0.163380816578865,0.1550397872924804,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.9182924628257751,0.1720920354127884,0.0931622609496116,298.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.974701464176178,0.1584958881139755,0.1485294848680496,298.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7437383532524109,0.1486990600824356,0.3176574409008026,285.9126281738281,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21307373046875,285.91558837890625,1.0,0.1901556253433227,1.0,1.0,0.0,1.0,-1.018040895462036,1.0180399417877195,9.459809575673716e-07,0.7598398327827454,1.0,1.0,0.0,15.25154972076416,48.0,19158.96484375,-0.0,85.15365600585938,1.0,283.14959716796875,285.6484069824219,296.01324462890625,297.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,7466.03662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592440128326416,1.0,0.0,0.0,1.819990515708924,1.8199962377548216,2.210200307217747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.18505859375,0.0,184.53240966796875,1895.4371337890625,0.0,396.4002685546875,0.4560115933418274,1.0,0.0,3.0,1.0,0.0
17994060,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1835120320320129,0.0977812260389328,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1754268407821655,0.1029683426022529,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8881266117095947,0.1886605322360992,0.0760520622134208,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1627363860607147,0.1029683426022529,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.9429880380630492,0.144622191786766,0.574627697467804,285.93780517578125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1932373046875,285.9371643066406,1.0,0.206443965435028,1.0,1.0,0.0,1.0,-1.131831169128418,1.1318299770355225,1.1258557606197428e-06,0.853544294834137,1.0,1.0,0.0,15.366788864135742,68.0,21742.017578125,-0.0,113.62271881103516,1.0,283.1499328613281,285.5791320800781,296.0256652832031,297.5420837402344,293.1499938964844,293.1499938964844,283.1499938964844,10373.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454099774360657,1.0,0.0,0.0,2.1452486515045166,2.145256519317627,3.070779541758384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.73583984375,0.0,302.202880859375,1895.4371337890625,0.0,667.7213134765625,0.535060703754425,1.0,0.0,3.0,1.0,0.0
17994120,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1835120320320129,0.0977812260389328,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1754268407821655,0.1029683426022529,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.8881266117095947,0.1886605322360992,0.0760520622134208,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8881266117095947,0.1627363860607147,0.1029683426022529,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.9429880380630492,0.144622191786766,0.574627697467804,285.93780517578125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1932373046875,285.9371643066406,1.0,0.206443965435028,1.0,1.0,0.0,1.0,-1.131831169128418,1.1318299770355225,1.1258557606197428e-06,0.853544294834137,1.0,1.0,0.0,15.366788864135742,68.0,21742.017578125,-0.0,113.62271881103516,1.0,283.1499328613281,285.5791320800781,296.0256652832031,297.5420837402344,293.1499938964844,293.1499938964844,283.1499938964844,10373.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454099774360657,1.0,0.0,0.0,2.1452486515045166,2.145256519317627,3.070779541758384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.73583984375,0.0,302.202880859375,1895.4371337890625,0.0,667.7213134765625,0.535060703754425,1.0,0.0,3.0,1.0,0.0
17994180,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892176151275635,0.1917357146739959,0.0985273420810699,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892176151275635,0.1825824528932571,0.1037540361285209,298.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892176151275635,0.196293830871582,0.0766323804855346,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892176151275635,0.1662419736385345,0.1037540361285209,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.97823166847229,0.1414716243743896,0.6418320536613464,285.95440673828125,285.147705078125,293.8410949707031,292.64093017578125,293.83740234375,298.1654663085937,285.9622497558594,1.0,0.2229016870260238,1.0,1.0,0.0,1.0,-1.233573079109192,1.2335718870162964,1.302713030781888e-06,0.9351297616958618,1.0,1.0,0.0,16.862035751342773,68.0,23608.39453125,-0.0,141.9669189453125,1.0,283.1499938964844,285.5553894042969,295.9488220214844,297.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,12376.3759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853379368782043,1.0,0.0,0.0,2.343261241912842,2.343270778656006,3.663825793864817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.29052734375,0.0,393.8475646972656,1895.4371337890625,0.0,850.4195556640625,0.5802850723266602,1.0,0.0,3.0,1.0,0.0
17994240,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051468372344972,0.1939128786325454,0.1100548431277275,298.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051468372344972,0.1847013086080551,0.1158930510282516,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051468372344972,0.1983094811439514,0.0855982154607772,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051468372344972,0.167165532708168,0.1158930510282516,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.9565607905387878,0.1404215544462204,0.6362505555152893,285.9803466796875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14556884765625,285.9900817871094,1.0,0.2310253977775573,1.0,1.0,0.0,1.0,-1.2763986587524414,1.2763973474502563,1.3824620737068471e-06,0.9695995450019836,1.0,1.0,0.0,18.237546920776367,88.0,24381.255859375,-0.0,158.2104949951172,1.0,283.1499938964844,285.56329345703125,295.91925048828125,297.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,13100.3291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981451869010925,1.0,0.0,0.0,2.4108216762542725,2.4108316898345947,3.878140546476061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.3779296875,0.0,428.9051818847656,1895.4371337890625,0.0,918.5247192382812,0.5995499491691589,1.0,0.0,3.0,1.0,0.0
17994300,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9241060018539428,0.1958276331424713,0.1241746768355369,298.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9241060018539428,0.1868667304515838,0.130761906504631,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9241060018539428,0.2002203613519668,0.0965803042054176,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.9879765510559082,0.1670324653387069,0.1586504578590393,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9295315742492676,0.1393976211547851,0.6296683549880981,286.0299377441406,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0979309082031,286.0416564941406,1.0,0.2459934800863266,1.0,1.0,0.0,1.0,-1.3593201637268066,1.3593186140060425,1.5455854054380325e-06,1.0359526872634888,1.0,1.0,0.0,20.47509002685547,88.0,25832.65234375,-0.0,191.79782104492188,1.0,283.1499938964844,285.5793151855469,295.8843078613281,297.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,14468.5322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165919899940491,1.0,0.0,0.0,2.5335893630981445,2.533600330352783,4.2831746327465225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.759765625,0.0,497.8228759765625,1895.4371337890625,0.0,1025.0469970703125,0.6265981197357178,1.0,0.0,3.0,1.0,0.0
17994360,298.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9488705396652222,0.196084052324295,0.145305261015892,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.9903916120529176,0.1871825009584427,0.1748658716678619,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9488705396652222,0.2007480412721634,0.1130151972174644,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.958676815032959,0.1650339514017105,0.1574271619319915,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8981126546859741,0.1390139162540435,0.6269011497497559,286.1067810058594,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0392761230469,286.1222229003906,1.0,0.2626696228981018,1.0,1.0,0.0,1.0,-1.4498614072799685,1.449859619140625,1.7374712797391112e-06,1.1082054376602173,1.0,1.0,0.0,23.4580192565918,108.0,27329.251953125,-0.0,233.4905548095703,1.0,283.1499938964844,285.62530517578125,295.8705444335937,297.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,15563.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326146721839905,1.0,0.0,0.0,2.627727031707764,2.62773871421814,4.60737766161401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.4111328125,0.0,555.4014282226562,1895.4371337890625,0.0,1125.0032958984375,0.6522136330604553,1.0,0.0,3.0,1.0,0.0
17994420,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8304644823074341,0.1918161213397979,0.1738201975822448,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8207874298095703,0.1848862469196319,0.1762738972902298,297.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.8384764790534973,0.197696179151535,0.1394158750772476,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.7890397310256958,0.1643401682376861,0.156615674495697,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7464206218719482,0.1387403458356857,0.6287233829498291,286.211181640625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.901611328125,286.1996459960937,1.0,0.2958964407444,1.0,1.0,0.0,1.0,-1.5217441320419312,1.5217422246932983,1.902220219562878e-06,1.1672356128692627,1.0,1.0,0.0,43.22713088989258,96.0,29082.611328125,-0.0,314.6199951171875,1.0,283.1499938964844,285.6433410644531,295.8841857910156,297.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,17732.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630626916885376,1.0,0.0,0.0,2.804809808731079,2.804823398590088,5.249285095487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.98681640625,0.0,675.4244384765625,1895.4371337890625,0.0,1332.3424072265625,0.6952386498451233,1.0,0.0,3.0,1.0,0.0
17994480,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8304644823074341,0.1918161213397979,0.1738201975822448,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.8207874298095703,0.1848862469196319,0.1762738972902298,297.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.8384764790534973,0.197696179151535,0.1394158750772476,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.7890397310256958,0.1643401682376861,0.156615674495697,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7464206218719482,0.1387403458356857,0.6287233829498291,286.211181640625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.901611328125,286.1996459960937,1.0,0.2958964407444,1.0,1.0,0.0,1.0,-1.5217441320419312,1.5217422246932983,1.902220219562878e-06,1.1672356128692627,1.0,1.0,0.0,43.22713088989258,96.0,29082.611328125,-0.0,314.6199951171875,1.0,283.1499938964844,285.6433410644531,295.8841857910156,297.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,17732.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630626916885376,1.0,0.0,0.0,2.804809808731079,2.804823398590088,5.249285095487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.98681640625,0.0,675.4244384765625,1895.4371337890625,0.0,1332.3424072265625,0.6952386498451233,1.0,0.0,3.0,1.0,0.0
17994540,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7756471037864685,0.1944412440061569,0.1754553318023681,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.7653370499610901,0.1864217519760131,0.1775539964437484,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.7824674248695374,0.1992746144533157,0.1400201320648193,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.7373547554016113,0.1657582521438598,0.1581180989742279,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.6968297362327576,0.1388210505247116,0.6310567855834961,286.1292419433594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.824462890625,286.1265563964844,1.0,0.313983678817749,1.0,1.0,0.0,1.0,-1.5388838052749634,1.5388818979263306,1.941801428984036e-06,1.1802667379379272,1.0,1.0,0.0,58.20805358886719,84.0,29700.44921875,-0.0,360.28179931640625,1.0,283.1499938964844,285.5579528808594,295.86297607421875,297.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,19651.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816010475158691,1.0,0.0,0.0,2.9527273178100586,2.952742338180542,5.81754818540503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.71142578125,0.0,788.01904296875,1895.4371337890625,0.0,1468.6878662109375,0.7312162518501282,1.0,0.0,3.0,1.0,0.0
17994600,297.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7756471037864685,0.1944412440061569,0.1754553318023681,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.7653370499610901,0.1864217519760131,0.1775539964437484,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.7824674248695374,0.1992746144533157,0.1400201320648193,297.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.7373547554016113,0.1657582521438598,0.1581180989742279,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.6968297362327576,0.1388210505247116,0.6310567855834961,286.1292419433594,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.824462890625,286.1265563964844,1.0,0.313983678817749,1.0,1.0,0.0,1.0,-1.5388838052749634,1.5388818979263306,1.941801428984036e-06,1.1802667379379272,1.0,1.0,0.0,58.20805358886719,84.0,29700.44921875,-0.0,360.28179931640625,1.0,283.1499938964844,285.5579528808594,295.86297607421875,297.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,19651.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816010475158691,1.0,0.0,0.0,2.9527273178100586,2.952742338180542,5.81754818540503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.71142578125,0.0,788.01904296875,1895.4371337890625,0.0,1468.6878662109375,0.7312162518501282,1.0,0.0,3.0,1.0,0.0
17994660,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.7664081454277039,0.1967497318983078,0.1774990707635879,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7554613351821899,0.187877357006073,0.1789317429065704,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7723204493522644,0.2010992765426635,0.1412522494792938,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.108642578125,0.7283464670181274,0.1669469624757766,0.1592868864536285,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.6859142780303955,0.1391448974609375,0.6328573226928711,286.108154296875,284.95001220703125,294.1645812988281,292.79296875,294.16143798828125,297.7966003417969,286.1055908203125,1.0,0.3195347487926483,1.0,1.0,0.0,1.0,-1.5480341911315918,1.548032283782959,1.963505610547145e-06,1.1875495910644531,1.0,1.0,0.0,62.53121566772461,84.0,30067.486328125,-0.0,376.3113708496094,1.0,283.1499938964844,285.5267333984375,295.8558044433594,297.87890625,293.1499938964844,293.1499938964844,283.1499938964844,20668.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865836381912231,1.0,0.0,0.0,3.028161764144897,3.028177499771118,6.118591500126058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.2265625,0.0,849.9707641601562,1895.4371337890625,0.0,1506.52490234375,0.74679034948349,1.0,0.0,3.0,1.0,0.0
17994720,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.7640272974967957,0.1990686058998108,0.1795617789030075,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.7523183822631836,0.1894256323575973,0.1803730428218841,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7692977786064148,0.2030197829008102,0.1425644606351852,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.7253190875053406,0.1681993901729583,0.1604724377393722,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.6816138029098511,0.1395924836397171,0.6349068284034729,286.09844970703125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7752380371094,286.0975952148437,1.0,0.3227969706058502,1.0,1.0,0.0,1.0,-1.5576988458633425,1.5576969385147097,1.986604502235423e-06,1.1952474117279053,1.0,1.0,0.0,64.68416595458984,72.0,30367.849609375,-0.0,387.03851318359375,1.0,283.1499938964844,285.5111083984375,295.8581237792969,297.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,21337.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897348761558533,1.0,0.0,0.0,3.076742172241211,3.076758623123169,6.316486178548075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.77099609375,0.0,891.5386962890625,1895.4371337890625,0.0,1530.7034912109375,0.7614303231239319,1.0,0.0,3.0,1.0,0.0
17994780,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7699387073516846,0.2042230516672134,0.1840980499982834,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7562827467918396,0.1930314898490905,0.1836667656898498,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7741838693618774,0.2074055820703506,0.1455412209033966,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7285978198051453,0.1711175739765167,0.1631395518779754,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.6831106543540955,0.1408367156982422,0.6400357484817505,286.0856018066406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7379455566406,286.0859069824219,1.0,0.3257694542407989,1.0,1.0,0.0,1.0,-1.5800315141677856,1.5800294876098633,2.0406482690304983e-06,1.2130392789840698,1.0,1.0,0.0,65.30268859863281,60.0,31058.603515625,-0.0,400.57275390625,1.0,283.1499938964844,285.4812927246094,295.8841857910156,297.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,22870.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950890421867371,1.0,0.0,0.0,3.1854116916656494,3.185429334640503,6.770558229618473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.48095703125,0.0,989.3814697265624,1895.4371337890625,0.0,1572.214111328125,0.787942111492157,1.0,0.0,3.0,1.0,0.0
17994840,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7699387073516846,0.2042230516672134,0.1840980499982834,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7562827467918396,0.1930314898490905,0.1836667656898498,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7741838693618774,0.2074055820703506,0.1455412209033966,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.7285978198051453,0.1711175739765167,0.1631395518779754,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.6831106543540955,0.1408367156982422,0.6400357484817505,286.0856018066406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7379455566406,286.0859069824219,1.0,0.3257694542407989,1.0,1.0,0.0,1.0,-1.5800315141677856,1.5800294876098633,2.0406482690304983e-06,1.2130392789840698,1.0,1.0,0.0,65.30268859863281,60.0,31058.603515625,-0.0,400.57275390625,1.0,283.1499938964844,285.4812927246094,295.8841857910156,297.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,22870.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950890421867371,1.0,0.0,0.0,3.1854116916656494,3.185429334640503,6.770558229618473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.48095703125,0.0,989.3814697265624,1895.4371337890625,0.0,1572.214111328125,0.787942111492157,1.0,0.0,3.0,1.0,0.0
17994900,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.7775810956954956,0.206887349486351,0.1864066421985626,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.7627881169319153,0.1949495673179626,0.1853858977556228,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.7813864350318909,0.2096979916095733,0.147075816988945,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.7342804670333862,0.1726768314838409,0.16452357172966,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.6882928013801575,0.1415750831365585,0.6428974866867065,286.08251953125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7221984863281,286.0823059082031,1.0,0.3256086409091949,1.0,1.0,0.0,1.0,-1.591806411743164,1.591804265975952,2.0695158582384465e-06,1.2224196195602417,1.0,1.0,0.0,63.948036193847656,60.0,31428.212890625,-0.0,403.2822265625,1.0,283.1499938964844,285.4677124023437,295.9043273925781,297.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,23701.421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977256536483765,1.0,0.0,0.0,3.2427327632904053,3.242750883102417,7.01642136391456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.85009765625,0.0,1043.7598876953125,1895.4371337890625,0.0,1592.850830078125,0.7991548180580139,1.0,0.0,3.0,1.0,0.0
17994960,297.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.788145124912262,0.2095781415700912,0.1887140572071075,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.7721541523933411,0.1969057768583297,0.1871178448200225,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.7915078997612,0.2120155990123748,0.1486106365919113,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7424637079238892,0.1742728352546692,0.1659168452024459,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849304199219,0.69613116979599,0.142362892627716,0.6458610892295837,286.0851135253906,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7078552246094,286.0859680175781,1.0,0.324569433927536,1.0,1.0,0.0,1.0,-1.6037310361862185,1.6037288904190063,2.099013045153697e-06,1.2319183349609375,1.0,1.0,0.0,61.71875,48.0,31751.33203125,-0.0,403.7069396972656,1.0,283.1499938964844,285.4634094238281,295.9258728027344,298.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,24261.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004503011703491,1.0,0.0,0.0,3.2808337211608887,3.2808523178100586,7.182270564953797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.6357421875,0.0,1080.9853515625,1895.4371337890625,0.0,1614.3084716796875,0.8112680912017822,1.0,0.0,3.0,1.0,0.0
17995020,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.8139300346374512,0.2144912034273147,0.1928867995738983,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7962046265602112,0.2004997134208679,0.1902617514133453,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.8162707090377808,0.2162403464317321,0.1513786613941192,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.7639375925064087,0.1772153526544571,0.1684456020593643,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7160887718200684,0.1438609659671783,0.6513441205024719,286.0892333984375,284.95001220703125,294.4638366699219,292.9381103515625,294.4607849121094,297.6842956542969,286.0903015136719,1.0,0.3211295306682586,1.0,1.0,0.0,1.0,-1.6254557371139526,1.6254535913467407,2.153426294171368e-06,1.249216914176941,1.0,1.0,0.0,56.14933395385742,48.0,32380.57421875,-0.0,400.2779235839844,1.0,283.1499938964844,285.4516296386719,295.9670715332031,298.1103820800781,293.1499938964844,293.1499938964844,283.1499938964844,25486.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057652473449707,1.0,0.0,0.0,3.3626515865325928,3.3626708984375,7.544961704297748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5859375,0.0,1163.892333984375,1895.4371337890625,0.0,1656.5452880859375,0.828323245048523,1.0,0.0,3.0,1.0,0.0
