time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.8168913125991821,0.2149782627820968,0.1932967901229858,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7991854548454285,0.2008567899465561,0.1905707269906997,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.8191258907318115,0.2166579365730285,0.1516495198011398,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.7666750550270081,0.1775084286928177,0.1686940938234329,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7184141278266907,0.1440128982067108,0.6518872380256653,286.09063720703125,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6821594238281,286.0918273925781,1.0,0.3206787109375,1.0,1.0,0.0,1.0,-1.6275957822799685,1.6275936365127563,2.1588341496681096e-06,1.2509207725524902,1.0,1.0,0.0,55.49267959594727,36.0,32437.22265625,-0.0,399.6323852539063,1.0,283.1499938964844,285.4517517089844,295.9710388183594,298.1177673339844,293.1499938964844,293.1499938964844,283.1499938964844,25570.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706291139125824,1.0,0.0,0.0,3.3681819438934326,3.368201494216919,7.569800004603167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.90478515625,0.0,1169.64453125,1895.4371337890625,0.0,1660.7508544921875,0.8326446413993835,1.0,0.0,3.0,1.0,0.0
17995140,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8568504452705383,0.2203510105609893,0.197803109884262,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8375185132026672,0.2047963589429855,0.1939614713191986,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8582499027252197,0.2212508767843246,0.1546148657798767,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.8052994012832642,0.1807454824447631,0.1714198589324951,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.7498611807823181,0.1457003951072693,0.657840371131897,286.0996398925781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.659423828125,286.1010437011719,1.0,0.3149164617061615,1.0,1.0,0.0,1.0,-1.651056170463562,1.65105402469635,2.2186652586242417e-06,1.269590139389038,1.0,1.0,0.0,47.51203918457031,25.0,33111.76953125,-0.0,390.2154541015625,1.0,283.1499938964844,285.4439392089844,296.015625,298.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,26822.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712319552898407,1.0,0.0,0.0,3.449655532836914,3.449676036834717,7.940443538245745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.1103515625,0.0,1256.5926513671875,1895.4371337890625,0.0,1709.300048828125,0.8526038527488708,1.0,0.0,3.0,1.0,0.0
17995200,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8568504452705383,0.2203510105609893,0.197803109884262,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.8375185132026672,0.2047963589429855,0.1939614713191986,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8582499027252197,0.2212508767843246,0.1546148657798767,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.8052994012832642,0.1807454824447631,0.1714198589324951,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992736816406,0.7498611807823181,0.1457003951072693,0.657840371131897,286.0996398925781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.659423828125,286.1010437011719,1.0,0.3149164617061615,1.0,1.0,0.0,1.0,-1.651056170463562,1.65105402469635,2.2186652586242417e-06,1.269590139389038,1.0,1.0,0.0,47.51203918457031,25.0,33111.76953125,-0.0,390.2154541015625,1.0,283.1499938964844,285.4439392089844,296.015625,298.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,26822.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712319552898407,1.0,0.0,0.0,3.449655532836914,3.449676036834717,7.940443538245745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.1103515625,0.0,1256.5926513671875,1895.4371337890625,0.0,1709.300048828125,0.8526038527488708,1.0,0.0,3.0,1.0,0.0
17995260,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.9241458773612976,0.225653126835823,0.2022209763526916,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8985018730163574,0.2086753845214843,0.1972699612379074,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.9246311783790588,0.2257497608661651,0.1574952453374862,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8612005710601807,0.1839378774166107,0.1740779876708984,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8030036687850952,0.1473726481199264,0.6636129021644592,286.11090087890625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6388854980469,286.11236572265625,1.0,0.3081861138343811,1.0,1.0,0.0,1.0,-1.6739133596420288,1.6739110946655271,2.277929752381169e-06,1.2877649068832395,1.0,1.0,0.0,38.64043426513672,25.0,33773.73046875,-0.0,377.6025695800781,1.0,283.1499938964844,285.438720703125,296.05908203125,298.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,28030.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718253493309021,1.0,0.0,0.0,3.526452779769897,3.5264742374420166,8.297923841382726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9931640625,0.0,1342.3990478515625,1895.4371337890625,0.0,1757.675537109375,0.871434211730957,1.0,0.0,3.0,1.0,0.0
17995320,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.9241458773612976,0.225653126835823,0.2022209763526916,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8985018730163574,0.2086753845214843,0.1972699612379074,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.9246311783790588,0.2257497608661651,0.1574952453374862,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8612005710601807,0.1839378774166107,0.1740779876708984,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8030036687850952,0.1473726481199264,0.6636129021644592,286.11090087890625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6388854980469,286.11236572265625,1.0,0.3081861138343811,1.0,1.0,0.0,1.0,-1.6739133596420288,1.6739110946655271,2.277929752381169e-06,1.2877649068832395,1.0,1.0,0.0,38.64043426513672,25.0,33773.73046875,-0.0,377.6025695800781,1.0,283.1499938964844,285.438720703125,296.05908203125,298.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,28030.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718253493309021,1.0,0.0,0.0,3.526452779769897,3.5264742374420166,8.297923841382726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9931640625,0.0,1342.3990478515625,1895.4371337890625,0.0,1757.675537109375,0.871434211730957,1.0,0.0,3.0,1.0,0.0
17995380,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9968687295913696,0.2308723181486129,0.2066567987203598,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9745324850082396,0.2124564349651336,0.2006028145551681,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9963253140449524,0.2301331907510757,0.1603750586509704,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.123779296875,0.931388020515442,0.187048852443695,0.1767761260271072,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8602703809738159,0.1489872485399246,0.6696882247924805,286.1240234375,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6199951171875,286.12548828125,1.0,0.3047930002212524,1.0,1.0,0.0,1.0,-1.6964255571365356,1.6964231729507446,2.337248815820203e-06,1.3056613206863403,1.0,1.0,0.0,32.48939895629883,43.0,34429.2421875,-0.0,372.4442138671875,1.0,283.1499938964844,285.4356384277344,296.1019287109375,298.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,29207.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239890694618225,1.0,0.0,0.0,3.599743604660034,3.5997660160064697,8.6464228843397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0830078125,0.0,1427.8489990234375,1895.4371337890625,0.0,1804.9666748046875,0.889416515827179,1.0,0.0,3.0,1.0,0.0
17995440,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9968687295913696,0.2308723181486129,0.2066567987203598,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9745324850082396,0.2124564349651336,0.2006028145551681,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9963253140449524,0.2301331907510757,0.1603750586509704,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.123779296875,0.931388020515442,0.187048852443695,0.1767761260271072,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.8602703809738159,0.1489872485399246,0.6696882247924805,286.1240234375,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6199951171875,286.12548828125,1.0,0.3047930002212524,1.0,1.0,0.0,1.0,-1.6964255571365356,1.6964231729507446,2.337248815820203e-06,1.3056613206863403,1.0,1.0,0.0,32.48939895629883,43.0,34429.2421875,-0.0,372.4442138671875,1.0,283.1499938964844,285.4356384277344,296.1019287109375,298.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,29207.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239890694618225,1.0,0.0,0.0,3.599743604660034,3.5997660160064697,8.6464228843397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0830078125,0.0,1427.8489990234375,1895.4371337890625,0.0,1804.9666748046875,0.889416515827179,1.0,0.0,3.0,1.0,0.0
17995500,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9972136616706848,0.2339490056037902,0.208921730518341,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9742971062660216,0.2142770737409591,0.2023568451404571,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9964269399642944,0.2325125932693481,0.1619694083929062,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9308992624282836,0.1885411292314529,0.1782187074422836,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.8590784072875977,0.1497488170862198,0.6732234358787537,286.1227722167969,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61297607421875,286.1228332519531,1.0,0.3062821328639984,1.0,1.0,0.0,1.0,-1.7004586458206177,1.7004562616348269,2.348133421037346e-06,1.308995485305786,1.0,1.0,0.0,32.82831954956055,43.0,34674.32421875,-0.0,377.5582580566406,1.0,283.1499938964844,285.4254455566406,296.12255859375,298.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,29919.314453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266702651977539,1.0,0.0,0.0,3.643340826034546,3.64336371421814,8.857127227202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.82666015625,0.0,1480.3587646484375,1895.4371337890625,0.0,1827.2476806640625,0.8973103165626526,1.0,0.0,3.0,1.0,0.0
17995560,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9868512153625488,0.2371433079242706,0.199091151356697,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9796832203865052,0.2162707149982452,0.2044049650430679,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9873148202896118,0.2350867837667465,0.1551124453544616,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.9366025924682616,0.1900362968444824,0.1796173006296157,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8627294301986694,0.1505154222249984,0.6765381693840027,286.1219177246094,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60748291015625,286.1291198730469,1.0,0.3096351027488708,1.0,1.0,0.0,1.0,-1.7235503196716309,1.7235479354858398,2.409199623798486e-06,1.3266013860702517,1.0,1.0,0.0,33.10143280029297,61.0,35079.453125,-0.0,383.3849487304688,1.0,283.1499938964844,285.4281311035156,296.1405944824219,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,30368.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288399934768677,1.0,0.0,0.0,3.6706178188323975,3.6706409454345694,8.990246556095371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5498046875,0.0,1513.8577880859375,1895.4371337890625,0.0,1845.3575439453125,0.9068118929862976,1.0,0.0,3.0,1.0,0.0
17995620,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.9556867480278016,0.241279661655426,0.2164606302976608,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.922542691230774,0.2196630090475082,0.2077226042747497,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.952158510684967,0.2386864572763443,0.1666444987058639,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.161865234375,0.8811182379722595,0.1928799301385879,0.1825772225856781,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.8166240453720093,0.1519222408533096,0.6842129230499268,286.16217041015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5867004394531,286.16412353515625,1.0,0.3205249011516571,1.0,1.0,0.0,1.0,-1.74948251247406,1.7494800090789795,2.480537204974098e-06,1.347636342048645,1.0,1.0,0.0,39.494747161865234,79.0,35853.4375,-0.0,423.0399169921875,1.0,283.1499938964844,285.4411315917969,296.189208984375,298.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,31510.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346265316009521,1.0,0.0,0.0,3.738978624343872,3.739002704620361,9.328229566563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.75244140625,0.0,1600.0244140625,1895.4371337890625,0.0,1893.9923095703125,0.923598289489746,1.0,0.0,3.0,1.0,0.0
17995680,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.9556867480278016,0.241279661655426,0.2164606302976608,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.922542691230774,0.2196630090475082,0.2077226042747497,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.162109375,0.952158510684967,0.2386864572763443,0.1666444987058639,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.161865234375,0.8811182379722595,0.1928799301385879,0.1825772225856781,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.8166240453720093,0.1519222408533096,0.6842129230499268,286.16217041015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5867004394531,286.16412353515625,1.0,0.3205249011516571,1.0,1.0,0.0,1.0,-1.74948251247406,1.7494800090789795,2.480537204974098e-06,1.347636342048645,1.0,1.0,0.0,39.494747161865234,79.0,35853.4375,-0.0,423.0399169921875,1.0,283.1499938964844,285.4411315917969,296.189208984375,298.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,31510.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346265316009521,1.0,0.0,0.0,3.738978624343872,3.739002704620361,9.328229566563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.75244140625,0.0,1600.0244140625,1895.4371337890625,0.0,1893.9923095703125,0.923598289489746,1.0,0.0,3.0,1.0,0.0
17995740,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8903771042823792,0.2456405311822891,0.2206611037254333,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8621453642845154,0.2229464501142501,0.2112439274787902,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8864946365356445,0.242315337061882,0.1694501936435699,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8272270560264587,0.1955682933330536,0.1855465620756149,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7633934020996094,0.1531329005956649,0.691703736782074,286.1810913085937,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1830749511719,1.0,0.334886759519577,1.0,1.0,0.0,1.0,-1.774682879447937,1.774680256843567,2.5503932192805223e-06,1.3675479888916016,1.0,1.0,0.0,49.92574691772461,97.0,36546.875,-0.0,469.6507568359375,1.0,283.1499938964844,285.44415283203125,296.23358154296875,298.6284484863281,293.1499938964844,293.1499938964844,283.1499938964844,32652.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408841252326965,1.0,0.0,0.0,3.806139230728149,3.806164026260376,9.666351843407028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.71142578125,0.0,1687.8031005859375,1895.4371337890625,0.0,1947.11962890625,0.9400871396064758,1.0,0.0,3.0,1.0,0.0
17995800,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.8903771042823792,0.2456405311822891,0.2206611037254333,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.8621453642845154,0.2229464501142501,0.2112439274787902,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8864946365356445,0.242315337061882,0.1694501936435699,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8272270560264587,0.1955682933330536,0.1855465620756149,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7633934020996094,0.1531329005956649,0.691703736782074,286.1810913085937,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675964355469,286.1830749511719,1.0,0.334886759519577,1.0,1.0,0.0,1.0,-1.774682879447937,1.774680256843567,2.5503932192805223e-06,1.3675479888916016,1.0,1.0,0.0,49.92574691772461,97.0,36546.875,-0.0,469.6507568359375,1.0,283.1499938964844,285.44415283203125,296.23358154296875,298.6284484863281,293.1499938964844,293.1499938964844,283.1499938964844,32652.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408841252326965,1.0,0.0,0.0,3.806139230728149,3.806164026260376,9.666351843407028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.71142578125,0.0,1687.8031005859375,1895.4371337890625,0.0,1947.11962890625,0.9400871396064758,1.0,0.0,3.0,1.0,0.0
17995860,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.8433272838592529,0.2500256299972534,0.2250776290893554,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.8176824450492859,0.2260659337043762,0.2147276252508163,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8391239047050476,0.2458625882863998,0.1723124682903289,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.7825115919113159,0.1980895400047302,0.1884669810533523,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7228017449378967,0.1541849672794342,0.6989679932594299,286.2008361816406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5502014160156,286.2027893066406,1.0,0.3515115678310394,1.0,1.0,0.0,1.0,-1.7998344898223877,1.7998318672180176,2.621254452606081e-06,1.3873974084854126,1.0,1.0,0.0,63.203887939453125,85.0,37238.99609375,-0.0,526.2379150390625,1.0,283.1499938964844,285.4482116699219,296.2740783691406,298.7116394042969,293.1499938964844,293.1499938964844,283.04998779296875,33781.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467290163040161,1.0,0.0,0.0,3.871338367462158,3.871364116668701,1.000035808829125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.541015625,0.0,1776.033935546875,1895.4371337890625,0.0,1997.2203369140625,0.9551036953926086,1.0,0.0,3.0,1.0,0.0
17995920,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.8433272838592529,0.2500256299972534,0.2250776290893554,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.8176824450492859,0.2260659337043762,0.2147276252508163,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8391239047050476,0.2458625882863998,0.1723124682903289,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.7825115919113159,0.1980895400047302,0.1884669810533523,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7228017449378967,0.1541849672794342,0.6989679932594299,286.2008361816406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5502014160156,286.2027893066406,1.0,0.3515115678310394,1.0,1.0,0.0,1.0,-1.7998344898223877,1.7998318672180176,2.621254452606081e-06,1.3873974084854126,1.0,1.0,0.0,63.203887939453125,85.0,37238.99609375,-0.0,526.2379150390625,1.0,283.1499938964844,285.4482116699219,296.2740783691406,298.7116394042969,293.1499938964844,293.1499938964844,283.04998779296875,33781.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467290163040161,1.0,0.0,0.0,3.871338367462158,3.871364116668701,1.000035808829125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.541015625,0.0,1776.033935546875,1895.4371337890625,0.0,1997.2203369140625,0.9551036953926086,1.0,0.0,3.0,1.0,0.0
17995980,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.831748366355896,0.2540890574455261,0.2290133237838745,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8050360083580017,0.2289029359817505,0.2176987826824188,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.8268904685974121,0.2491036504507064,0.1747949421405792,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7697153091430664,0.2003520876169204,0.1908897310495376,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.7102128863334656,0.1550131142139434,0.7039914727210999,286.1479187011719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5321044921875,286.1487731933594,1.0,0.3589233756065368,1.0,1.0,0.0,1.0,-1.820054173469544,1.820051431655884,2.67912423623784e-06,1.4033981561660769,1.0,1.0,0.0,69.08377075195312,73.0,38167.5078125,-0.0,557.9800415039062,1.0,283.05096435546875,285.3747253417969,296.3280639648437,298.8361511230469,293.1499938964844,293.1499938964844,282.75,34731.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562856674194336,1.0,0.0,0.0,3.9254167079925537,3.925443172454834,1.028169663186418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.2099609375,0.0,1851.50634765625,1895.4371337890625,0.0,2080.07373046875,0.9663023948669434,1.0,0.0,3.0,1.0,0.0
17996040,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.831748366355896,0.2540890574455261,0.2290133237838745,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8050360083580017,0.2289029359817505,0.2176987826824188,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.8268904685974121,0.2491036504507064,0.1747949421405792,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7697153091430664,0.2003520876169204,0.1908897310495376,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.7102128863334656,0.1550131142139434,0.7039914727210999,286.1479187011719,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5321044921875,286.1487731933594,1.0,0.3589233756065368,1.0,1.0,0.0,1.0,-1.820054173469544,1.820051431655884,2.67912423623784e-06,1.4033981561660769,1.0,1.0,0.0,69.08377075195312,73.0,38167.5078125,-0.0,557.9800415039062,1.0,283.05096435546875,285.3747253417969,296.3280639648437,298.8361511230469,293.1499938964844,293.1499938964844,282.75,34731.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562856674194336,1.0,0.0,0.0,3.9254167079925537,3.925443172454834,1.028169663186418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.2099609375,0.0,1851.50634765625,1895.4371337890625,0.0,2080.07373046875,0.9663023948669434,1.0,0.0,3.0,1.0,0.0
17996100,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8324753046035767,0.2558722794055938,0.2307435572147369,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8053348064422607,0.2301362305879593,0.2189663052558899,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.8272416591644287,0.2505079507827759,0.175862118601799,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.7698549628257751,0.2013186365365982,0.1918963938951492,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7096218466758728,0.1552885472774505,0.7056109309196472,286.0146179199219,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52197265625,285.9965209960937,1.0,0.360353946685791,1.0,1.0,0.0,1.0,-1.828091263771057,1.8280885219573968,2.702337724258541e-06,1.4097596406936646,1.0,1.0,0.0,69.71623229980469,73.0,39360.1953125,-0.0,565.4744262695312,1.0,282.7921447753906,285.1960754394531,296.3916320800781,299.04364013671875,293.1499938964844,293.1499938964844,282.75,35019.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670267820358276,1.0,0.0,0.0,3.941647291183472,3.941673994064331,1.036689695865789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.6650390625,0.0,1874.5679931640625,1895.4371337890625,0.0,2174.48193359375,0.9701630473136902,1.0,0.0,3.0,1.0,0.0
17996160,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8356335759162903,0.2574047446250915,0.2321795523166656,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8082361817359924,0.231175810098648,0.2199993133544922,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.8300375938415527,0.2516911029815674,0.1767307817935943,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.7724676132202148,0.2021111994981765,0.192689761519432,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.7113146781921387,0.1554115414619445,0.7063449621200562,285.9515991210937,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5101013183594,285.95068359375,1.0,0.3605310320854187,1.0,1.0,0.0,1.0,-1.8339353799819944,1.833932638168335,2.719311396504054e-06,1.4143996238708496,1.0,1.0,0.0,69.2964859008789,61.0,39606.3203125,-0.0,568.213623046875,1.0,282.7542724609375,285.1495666503906,296.3909912109375,299.0162353515625,293.1499938964844,293.1499938964844,282.45001220703125,35241.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725368738174438,1.0,0.0,0.0,3.954136848449707,3.9541637897491455,1.043269890033116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.38232421875,0.0,1892.444091796875,1895.4371337890625,0.0,2223.3994140625,0.9731342792510986,1.0,0.0,3.0,1.0,0.0
17996220,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8488456606864929,0.2600811123847961,0.2345609366893768,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8204347491264343,0.2329057604074478,0.2216048091650009,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.842362642288208,0.2536786794662475,0.1781019866466522,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7844743132591248,0.2033796310424804,0.193850427865982,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.7203335762023926,0.155368372797966,0.7059376239776611,285.74871826171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48504638671875,285.7473449707031,1.0,0.3580049872398376,1.0,1.0,0.0,1.0,-1.8412773609161377,1.841274619102478,2.740736135820044e-06,1.42023766040802,1.0,1.0,0.0,65.93631744384766,49.0,40916.19140625,-0.0,562.79248046875,1.0,282.457275390625,284.922119140625,296.4174499511719,299.12945556640625,293.1499938964844,293.1499938964844,282.1499938964844,35548.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785896897315979,1.0,0.0,0.0,3.971296548843384,3.971323728561402,1.0523443734200557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.83349609375,0.0,1917.18896484375,1895.4371337890625,0.0,2343.2431640625,0.9772161841392516,1.0,0.0,3.0,1.0,0.0
17996280,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8488456606864929,0.2600811123847961,0.2345609366893768,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8204347491264343,0.2329057604074478,0.2216048091650009,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.842362642288208,0.2536786794662475,0.1781019866466522,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7844743132591248,0.2033796310424804,0.193850427865982,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.7203335762023926,0.155368372797966,0.7059376239776611,285.74871826171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48504638671875,285.7473449707031,1.0,0.3580049872398376,1.0,1.0,0.0,1.0,-1.8412773609161377,1.841274619102478,2.740736135820044e-06,1.42023766040802,1.0,1.0,0.0,65.93631744384766,49.0,40916.19140625,-0.0,562.79248046875,1.0,282.457275390625,284.922119140625,296.4174499511719,299.12945556640625,293.1499938964844,293.1499938964844,282.1499938964844,35548.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785896897315979,1.0,0.0,0.0,3.971296548843384,3.971323728561402,1.0523443734200557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.83349609375,0.0,1917.18896484375,1895.4371337890625,0.0,2343.2431640625,0.9772161841392516,1.0,0.0,3.0,1.0,0.0
17996340,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8722323179244995,0.2623855173587799,0.2364798635244369,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8410375714302063,0.2342825233936309,0.2227463126182556,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.8645160794258118,0.2552860379219055,0.179110512137413,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8057620525360107,0.2043268829584121,0.1945798993110656,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7363593578338623,0.1550322026014328,0.7036163806915283,285.53680419921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.45953369140625,285.5350646972656,1.0,0.3525350391864776,1.0,1.0,0.0,1.0,-1.844254493713379,1.8442516326904297,2.7494786536408355e-06,1.4226244688034058,1.0,1.0,0.0,60.04269790649414,37.0,42145.8125,0.0,546.3518676757812,1.0,282.1553955078125,284.6872863769531,296.4441833496094,299.2327880859375,293.1499938964844,293.1499938964844,281.8500061035156,35731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965424656867981,1.0,0.0,0.0,3.981504678726196,3.981532096862793,1.0577614375506528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.5166015625,0.0,1932.0115966796875,1895.4371337890625,0.0,2439.856689453125,0.9796442985534668,1.0,0.0,3.0,1.0,0.0
17996400,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8722323179244995,0.2623855173587799,0.2364798635244369,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8410375714302063,0.2342825233936309,0.2227463126182556,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.8645160794258118,0.2552860379219055,0.179110512137413,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8057620525360107,0.2043268829584121,0.1945798993110656,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7363593578338623,0.1550322026014328,0.7036163806915283,285.53680419921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.45953369140625,285.5350646972656,1.0,0.3525350391864776,1.0,1.0,0.0,1.0,-1.844254493713379,1.8442516326904297,2.7494786536408355e-06,1.4226244688034058,1.0,1.0,0.0,60.04269790649414,37.0,42145.8125,0.0,546.3518676757812,1.0,282.1553955078125,284.6872863769531,296.4441833496094,299.2327880859375,293.1499938964844,293.1499938964844,281.8500061035156,35731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965424656867981,1.0,0.0,0.0,3.981504678726196,3.981532096862793,1.0577614375506528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.5166015625,0.0,1932.0115966796875,1895.4371337890625,0.0,2439.856689453125,0.9796442985534668,1.0,0.0,3.0,1.0,0.0
17996460,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8978299498558044,0.2638585269451141,0.2376799881458282,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8638052344322205,0.2351015657186508,0.223372533917427,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8891133069992065,0.2562522292137146,0.1796832233667373,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8270391225814819,0.2048543989658355,0.1949218362569809,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.7542860507965088,0.1546352207660675,0.7010526061058044,285.3414001464844,284.95001220703125,295.3968505859375,293.4324951171875,295.3949279785156,297.4408569335937,285.33514404296875,1.0,0.3471305966377258,1.0,1.0,0.0,1.0,-1.8444689512252808,1.844466209411621,2.7501423573994543e-06,1.422820806503296,1.0,1.0,0.0,54.566707611083984,37.0,43244.421875,0.0,529.3016357421875,1.0,281.8673400878906,284.4669494628906,296.4818115234375,299.3599548339844,293.1499938964844,293.1499938964844,281.8500061035156,35816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051339387893677,1.0,0.0,0.0,3.986265182495117,3.986292600631714,1.0602923339320114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.08837890625,0.0,1938.94970703125,1895.4371337890625,0.0,2518.45556640625,0.98077654838562,1.0,0.0,3.0,1.0,0.0
17996520,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.909301459789276,0.2643747925758362,0.2380403131246566,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.8741158246994019,0.2353745251893997,0.2235383838415146,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.9000326991081238,0.2565808892250061,0.1798399537801742,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.8361087441444397,0.2050261795520782,0.1949928402900695,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.7624971270561218,0.1544743031263351,0.6999170184135437,285.3253479003906,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4342956542969,285.322998046875,1.0,0.3449433147907257,1.0,1.0,0.0,1.0,-1.844010829925537,1.8440080881118768,2.748810402408708e-06,1.42246413230896,1.0,1.0,0.0,52.430362701416016,25.0,43299.6171875,0.0,522.2848510742188,1.0,281.8564758300781,284.4542236328125,296.4731750488281,299.33251953125,293.1499938964844,293.1499938964844,281.54998779296875,35839.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052753210067749,1.0,0.0,0.0,3.987562656402588,3.987590074539185,1.0609827540974948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.5546875,0.0,1940.84375,1895.4371337890625,0.0,2519.753173828125,0.9810851216316224,1.0,0.0,3.0,1.0,0.0
17996580,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9714577794075012,0.2660776078701019,0.2393063604831695,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9309998154640198,0.2362182289361953,0.2240523248910904,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9612845778465272,0.2576133012771606,0.1803528815507888,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8854712247848511,0.2055211663246154,0.1951666325330734,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8070215582847595,0.1537388861179351,0.6951955556869507,285.10906982421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40966796875,285.1070861816406,1.0,0.335798978805542,1.0,1.0,0.0,1.0,-1.841304898262024,1.8413021564483645,2.740945319601451e-06,1.4203541278839111,1.0,1.0,0.0,43.68046951293945,28.0,44399.55078125,0.0,493.03814697265625,1.0,281.55718994140625,284.2185974121094,296.5061340332031,299.4313049316406,293.1499938964844,293.1499938964844,281.25,35904.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130429983139038,1.0,0.0,0.0,3.991175651550293,3.9912030696868896,1.0629062217049068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.52685546875,0.0,1946.1239013671875,1895.4371337890625,0.0,2591.24365234375,0.9819444417953492,1.0,0.0,3.0,1.0,0.0
17996640,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9714577794075012,0.2660776078701019,0.2393063604831695,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9309998154640198,0.2362182289361953,0.2240523248910904,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9612845778465272,0.2576133012771606,0.1803528815507888,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8854712247848511,0.2055211663246154,0.1951666325330734,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8070215582847595,0.1537388861179351,0.6951955556869507,285.10906982421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40966796875,285.1070861816406,1.0,0.335798978805542,1.0,1.0,0.0,1.0,-1.841304898262024,1.8413021564483645,2.740945319601451e-06,1.4203541278839111,1.0,1.0,0.0,43.68046951293945,28.0,44399.55078125,0.0,493.03814697265625,1.0,281.55718994140625,284.2185974121094,296.5061340332031,299.4313049316406,293.1499938964844,293.1499938964844,281.25,35904.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130429983139038,1.0,0.0,0.0,3.991175651550293,3.9912030696868896,1.0629062217049068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.52685546875,0.0,1946.1239013671875,1895.4371337890625,0.0,2591.24365234375,0.9819444417953492,1.0,0.0,3.0,1.0,0.0
17996700,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.993752658367157,0.2668635547161102,0.2399373054504394,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9583488702774048,0.236575961112976,0.2243027836084365,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9850651025772096,0.2580671012401581,0.1806071996688842,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.909321904182434,0.2057197540998459,0.1952610164880752,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8260148763656616,0.1533284932374954,0.6928907632827759,284.9568786621094,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.39801025390625,284.9378662109375,1.0,0.3329168260097503,1.0,1.0,0.0,1.0,-1.8400135040283203,1.8400107622146609,2.7371613668947248e-06,1.4193212985992432,0.9888174533843994,0.9888174533843994,0.0,40.69419860839844,28.0,45394.703125,0.0,482.8375244140625,1.0,281.2918701171875,284.0274658203125,296.54962158203125,299.59283447265625,293.1499938964844,293.1499938964844,281.25,36026.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190484642982483,1.0,0.0,0.0,3.991310834884644,3.99133825302124,1.0629782991600225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.9697265625,0.0,1947.2969970703125,1895.4371337890625,0.0,2646.756103515625,0.9819086194038392,1.0,0.0,3.0,1.0,0.0
17996760,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.989043116569519,0.2679771184921264,0.2406758069992065,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9515239596366882,0.2368189990520477,0.2246003746986389,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9794567227363586,0.2584813833236694,0.1808906197547912,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9027306437492372,0.205815389752388,0.1954172104597091,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8198537826538086,0.1528280377388,0.6909525990486145,284.89959716796875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38702392578125,284.8983764648437,1.0,0.3300840258598327,1.0,1.0,0.0,1.0,-1.8162821531295776,1.816279411315918,2.6765515031002e-06,1.4065970182418823,0.939377784729004,0.939377784729004,0.0,41.093727111816406,46.0,45106.9609375,0.0,474.8243103027344,1.0,281.2561340332031,283.9950866699219,296.54168701171875,299.52545166015625,293.1499938964844,293.1499938964844,280.95001220703125,38005.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198431730270386,1.0,0.0,0.0,3.942451477050781,3.942478895187378,1.0371128382757888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.7998046875,0.0,1899.7352294921875,1895.4371337890625,0.0,2654.11669921875,0.9717613458633424,1.0,0.0,3.0,1.0,0.0
17996820,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9654526114463806,0.2721462547779083,0.2442915886640548,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.9188469648361206,0.2394445240497589,0.2253242582082748,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9517868161201476,0.2611346542835235,0.1824541836977005,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8751388192176819,0.2064661830663681,0.1961389929056167,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7930785417556763,0.1519070118665695,0.6872952580451965,284.7923583984375,284.95001220703125,295.6021423339844,293.5621032714844,295.60015869140625,297.3841247558594,284.7887268066406,1.0,0.3311344385147095,1.0,1.0,0.0,1.0,-1.7854808568954468,1.7854782342910769,2.5721692509250715e-06,1.3695476055145264,0.776970386505127,0.776970386505127,0.0,43.90898895263672,64.0,44105.515625,0.0,472.890625,1.0,280.9566955566406,283.9163513183594,296.5517272949219,299.4942321777344,293.1499938964844,293.1499938964844,281.25,47008.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212377429008484,1.0,0.0,0.0,3.527161836624145,3.527186632156372,8.301261118504044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.16015625,0.0,1480.34375,1895.4371337890625,0.0,2667.0400390625,0.8858168721199036,1.0,0.0,3.0,1.0,0.0
17996880,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9654526114463806,0.2721462547779083,0.2442915886640548,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.9188469648361206,0.2394445240497589,0.2253242582082748,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9517868161201476,0.2611346542835235,0.1824541836977005,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8751388192176819,0.2064661830663681,0.1961389929056167,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7930785417556763,0.1519070118665695,0.6872952580451965,284.7923583984375,284.95001220703125,295.6021423339844,293.5621032714844,295.60015869140625,297.3841247558594,284.7887268066406,1.0,0.3311344385147095,1.0,1.0,0.0,1.0,-1.7854808568954468,1.7854782342910769,2.5721692509250715e-06,1.3695476055145264,0.776970386505127,0.776970386505127,0.0,43.90898895263672,64.0,44105.515625,0.0,472.890625,1.0,280.9566955566406,283.9163513183594,296.5517272949219,299.4942321777344,293.1499938964844,293.1499938964844,281.25,47008.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212377429008484,1.0,0.0,0.0,3.527161836624145,3.527186632156372,8.301261118504044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.16015625,0.0,1480.34375,1895.4371337890625,0.0,2667.0400390625,0.8858168721199036,1.0,0.0,3.0,1.0,0.0
17996940,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9984517097473145,0.2728136479854584,0.2405084669589996,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.968037486076355,0.2396544218063354,0.2271588295698166,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.993097484111786,0.2616172730922699,0.1830374747514724,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9170210361480712,0.2071685492992401,0.1963591575622558,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.827634871006012,0.1520341783761978,0.6856672763824463,285.0890808105469,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3739929199219,285.0946044921875,1.0,0.3371370732784271,1.0,1.0,0.0,1.0,-1.864348530769348,1.864345669746399,2.8075403406546684e-06,1.4377374649047852,0.9762370586395264,0.9762370586395264,0.0,40.6564826965332,64.0,45548.3828125,0.0,492.1109619140625,1.0,281.2071533203125,284.1942749023437,296.5045471191406,299.3451843261719,293.1499938964844,293.1499938964844,281.25,32532.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077827095985413,1.0,0.0,0.0,3.6347670555114746,3.634790182113648,8.815489422886458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.3701171875,0.0,1490.4490966796875,1895.4371337890625,0.0,2542.78955078125,0.902090549468994,1.0,0.0,3.0,1.0,0.0
