time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7855256795883179,0.2773463726043701,0.2489601820707321,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7523450255393982,0.2422737628221511,0.2304050326347351,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7743725180625916,0.2652073502540588,0.1856757849454879,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7188336253166199,0.2073970586061477,0.1991637796163559,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.646900475025177,0.1515829712152481,0.6967625021934509,284.9366760253906,284.95001220703125,295.6641845703125,293.6034545898437,295.662109375,297.3876037597656,284.92041015625,1.0,0.3269279599189758,1.0,1.0,0.0,1.0,-1.3245068788528442,1.3245052099227903,1.7437270116715808e-06,1.2648615837097168,0.9035703539848328,0.9035703539848328,0.0,96.76171875,52.0,41238.09375,0.0,495.9048461914063,1.0,281.2415466308594,283.9911804199219,296.5497131347656,299.3922119140625,293.1499938964844,293.1499938964844,280.95001220703125,33296.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046212196350098,1.0,0.0,0.0,3.707874298095703,3.707898378372192,9.173673447548936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.6982421875,0.0,1577.96533203125,1895.4371337890625,0.0,2513.750732421875,0.9146544933319092,1.0,0.0,3.0,1.0,0.0
17997060,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9630627632141112,0.2758005559444427,0.2486442774534225,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9171188473701476,0.2420288026332855,0.2298914939165115,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9487063884735109,0.2644153237342834,0.1854260116815567,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8706209659576416,0.2085029482841491,0.198033407330513,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.785967230796814,0.1517563760280609,0.686402440071106,284.9118347167969,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3573913574219,284.91387939453125,1.0,0.3419841825962066,1.0,1.0,0.0,1.0,-1.8585048913955688,1.8585021495819087,2.791009137581568e-06,1.4336532354354858,0.8821576237678528,0.8821576237678528,0.0,46.95726776123047,40.0,46548.47265625,0.0,514.769287109375,1.0,280.9574890136719,283.99566650390625,296.68359375,299.7165222167969,293.1499938964844,293.1499938964844,281.25,37325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150748610496521,1.0,0.0,0.0,3.659002065658569,3.6590263843536377,8.933436674851691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.21826171875,0.0,1553.1466064453125,1895.4371337890625,0.0,2610.00341796875,0.907567024230957,1.0,0.0,3.0,1.0,0.0
17997120,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9630627632141112,0.2758005559444427,0.2486442774534225,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9171188473701476,0.2420288026332855,0.2298914939165115,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9487063884735109,0.2644153237342834,0.1854260116815567,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8706209659576416,0.2085029482841491,0.198033407330513,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.785967230796814,0.1517563760280609,0.686402440071106,284.9118347167969,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3573913574219,284.91387939453125,1.0,0.3419841825962066,1.0,1.0,0.0,1.0,-1.8585048913955688,1.8585021495819087,2.791009137581568e-06,1.4336532354354858,0.8821576237678528,0.8821576237678528,0.0,46.95726776123047,40.0,46548.47265625,0.0,514.769287109375,1.0,280.9574890136719,283.99566650390625,296.68359375,299.7165222167969,293.1499938964844,293.1499938964844,281.25,37325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150748610496521,1.0,0.0,0.0,3.659002065658569,3.6590263843536377,8.933436674851691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.21826171875,0.0,1553.1466064453125,1895.4371337890625,0.0,2610.00341796875,0.907567024230957,1.0,0.0,3.0,1.0,0.0
17997180,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9801100492477416,0.2773940563201904,0.2493336200714111,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9364212155342102,0.2429040074348449,0.2302674651145935,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9669133424758912,0.2655128240585327,0.1857660412788391,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8874219655990601,0.2096494883298874,0.1988739520311355,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7994822859764099,0.1515869796276092,0.6847963333129883,285.0773620605469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3427124023437,285.07586669921875,1.0,0.3395352065563202,1.0,1.0,0.0,1.0,-1.8592674732208248,1.859264612197876,2.793028215819504e-06,1.4340879917144775,1.0,1.0,0.0,44.61881256103516,43.0,46250.48828125,0.0,507.8804321289063,1.0,281.2431030273437,284.1557922363281,296.674560546875,299.63507080078125,293.1499938964844,293.1499938964844,280.95001220703125,32453.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085379600524902,1.0,0.0,0.0,3.796380519866944,3.79640531539917,9.616848046789528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.65966796875,0.0,1674.60693359375,1895.4371337890625,0.0,2549.73583984375,0.9354419112205504,1.0,0.0,3.0,1.0,0.0
17997240,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9801100492477416,0.2773940563201904,0.2493336200714111,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9364212155342102,0.2429040074348449,0.2302674651145935,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9669133424758912,0.2655128240585327,0.1857660412788391,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8874219655990601,0.2096494883298874,0.1988739520311355,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7994822859764099,0.1515869796276092,0.6847963333129883,285.0773620605469,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3427124023437,285.07586669921875,1.0,0.3395352065563202,1.0,1.0,0.0,1.0,-1.8592674732208248,1.859264612197876,2.793028215819504e-06,1.4340879917144775,1.0,1.0,0.0,44.61881256103516,43.0,46250.48828125,0.0,507.8804321289063,1.0,281.2431030273437,284.1557922363281,296.674560546875,299.63507080078125,293.1499938964844,293.1499938964844,280.95001220703125,32453.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085379600524902,1.0,0.0,0.0,3.796380519866944,3.79640531539917,9.616848046789528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.65966796875,0.0,1674.60693359375,1895.4371337890625,0.0,2549.73583984375,0.9354419112205504,1.0,0.0,3.0,1.0,0.0
17997300,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9869078993797302,0.2782354354858398,0.2502000033855438,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.944634199142456,0.2434094995260238,0.2307858020067215,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9741953015327454,0.2661207616329193,0.186242327094078,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8945366740226746,0.2101379185914993,0.1994023025035858,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8049719929695129,0.1514492332935333,0.6843557357788086,284.92901611328125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33697509765625,284.90972900390625,1.0,0.3392811417579651,1.0,1.0,0.0,1.0,-1.8616081476211548,1.8616052865982056,2.7998507903248537e-06,1.4358729124069214,0.9476152658462524,0.9476152658462524,0.0,43.80654525756836,43.0,47331.26953125,0.0,506.8713684082031,1.0,280.99371337890625,283.966796875,296.76226806640625,299.8913269042969,293.1499938964844,293.1499938964844,280.95001220703125,34211.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172783851623535,1.0,0.0,0.0,3.8278751373291016,3.8279004096984863,9.77707145466411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.818359375,0.0,1726.178466796875,1895.4371337890625,0.0,2630.3740234375,0.9428743720054626,1.0,0.0,3.0,1.0,0.0
17997360,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9881728291511536,0.2787791490554809,0.2507698237895965,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.946035385131836,0.2437295466661453,0.2311442643404007,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9754357933998108,0.2664968967437744,0.1865560412406921,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8957852721214294,0.2104138284921646,0.1997353136539459,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8051904439926147,0.1511432081460952,0.6832631826400757,284.8853454589844,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.328857421875,284.8890075683594,1.0,0.3393101692199707,1.0,1.0,0.0,1.0,-1.8621894121170044,1.8621866703033447,2.801513801387045e-06,1.4362921714782717,0.8996052742004395,0.8996052742004395,0.0,43.72110366821289,46.0,47266.0625,0.0,506.988525390625,1.0,280.9562683105469,283.95556640625,296.7738647460937,299.8672790527344,293.1499938964844,293.1499938964844,280.6499938964844,37844.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213822245597839,1.0,0.0,0.0,3.762183427810669,3.7622087001800537,9.444374313716252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.8173828125,0.0,1675.8199462890625,1895.4371337890625,0.0,2668.379638671875,0.9311333894729614,1.0,0.0,3.0,1.0,0.0
17997420,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9842088222503662,0.2799800336360931,0.2518012523651123,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9403858184814452,0.2443988174200058,0.2317712306976318,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9706220626831056,0.2673004567623138,0.1871028989553451,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8908538818359375,0.2109073996543884,0.2002252340316772,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7989298701286316,0.1504583209753036,0.6803563237190247,284.86962890625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3145446777344,284.8821105957031,1.0,0.3400898873806,1.0,1.0,0.0,1.0,-1.8619349002838133,1.8619321584701536,2.8005974854750093e-06,1.4359720945358276,0.8111926317214966,0.8111926317214966,0.0,44.48430633544922,49.0,47473.20703125,0.0,509.2379760742188,1.0,280.657958984375,283.9559936523437,296.7935791015625,299.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,43336.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282780051231384,1.0,0.0,0.0,3.433370590209961,3.433393955230713,7.865651241445448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.79931640625,0.0,1356.8848876953125,1895.4371337890625,0.0,2732.421630859375,0.8650500178337097,1.0,0.0,3.0,1.0,0.0
17997480,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9842088222503662,0.2799800336360931,0.2518012523651123,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9403858184814452,0.2443988174200058,0.2317712306976318,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9706220626831056,0.2673004567623138,0.1871028989553451,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8908538818359375,0.2109073996543884,0.2002252340316772,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7989298701286316,0.1504583209753036,0.6803563237190247,284.86962890625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3145446777344,284.8821105957031,1.0,0.3400898873806,1.0,1.0,0.0,1.0,-1.8619349002838133,1.8619321584701536,2.8005974854750093e-06,1.4359720945358276,0.8111926317214966,0.8111926317214966,0.0,44.48430633544922,49.0,47473.20703125,0.0,509.2379760742188,1.0,280.657958984375,283.9559936523437,296.7935791015625,299.90997314453125,293.1499938964844,293.1499938964844,280.95001220703125,43336.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282780051231384,1.0,0.0,0.0,3.433370590209961,3.433393955230713,7.865651241445448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.79931640625,0.0,1356.8848876953125,1895.4371337890625,0.0,2732.421630859375,0.8650500178337097,1.0,0.0,3.0,1.0,0.0
17997540,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.980684220790863,0.2824131846427917,0.2537752687931061,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9350569248199464,0.2458937764167785,0.2330260127782821,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9660735726356506,0.2690819203853607,0.1882118433713913,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8862040042877197,0.2120848000049591,0.2012081742286682,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7929560542106628,0.1503103822469711,0.6792020797729492,285.02996826171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3116455078125,285.0268859863281,1.0,0.3418073356151581,1.0,1.0,0.0,1.0,-1.866933226585388,1.8669304847717283,2.815151447066455e-06,1.439747333526611,0.9428391456604004,0.9428391456604004,0.0,45.4737548828125,52.0,47492.5625,0.0,515.7394409179688,1.0,280.94146728515625,284.08837890625,296.78106689453125,299.8136901855469,293.1499938964844,293.1499938964844,280.6499938964844,32363.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155742883682251,1.0,0.0,0.0,3.610209465026856,3.610232591629028,8.696772511029849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.96484375,0.0,1462.4327392578125,1895.4371337890625,0.0,2614.6181640625,0.893668532371521,1.0,0.0,3.0,1.0,0.0
17997600,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.980684220790863,0.2824131846427917,0.2537752687931061,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9350569248199464,0.2458937764167785,0.2330260127782821,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9660735726356506,0.2690819203853607,0.1882118433713913,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8862040042877197,0.2120848000049591,0.2012081742286682,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7929560542106628,0.1503103822469711,0.6792020797729492,285.02996826171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3116455078125,285.0268859863281,1.0,0.3418073356151581,1.0,1.0,0.0,1.0,-1.866933226585388,1.8669304847717283,2.815151447066455e-06,1.439747333526611,0.9428391456604004,0.9428391456604004,0.0,45.4737548828125,52.0,47492.5625,0.0,515.7394409179688,1.0,280.94146728515625,284.08837890625,296.78106689453125,299.8136901855469,293.1499938964844,293.1499938964844,280.6499938964844,32363.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155742883682251,1.0,0.0,0.0,3.610209465026856,3.610232591629028,8.696772511029849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.96484375,0.0,1462.4327392578125,1895.4371337890625,0.0,2614.6181640625,0.893668532371521,1.0,0.0,3.0,1.0,0.0
17997660,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9714746475219728,0.2838095128536224,0.2553771138191223,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9235285520553588,0.2468637228012085,0.2341909557580948,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.955467700958252,0.2701406478881836,0.1891688704490661,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8764870166778564,0.2128068655729293,0.2021176367998123,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7825704216957092,0.1498714089393615,0.6781173944473267,284.89666748046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3021850585937,284.90509033203125,1.0,0.3441699743270874,1.0,1.0,0.0,1.0,-1.8711984157562256,1.8711955547332764,2.82778341897938e-06,1.443097472190857,0.8363961577415466,0.8363961577415466,0.0,47.26911544799805,55.0,48198.78125,0.0,524.3411865234375,1.0,280.6578063964844,283.9632568359375,296.89019775390625,300.037841796875,293.1499938964844,293.1499938964844,280.95001220703125,39723.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251776695251465,1.0,0.0,0.0,3.479055881500244,3.479078769683838,8.076367521425709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2822265625,0.0,1377.727294921875,1895.4371337890625,0.0,2703.6015625,0.8705853223800659,1.0,0.0,3.0,1.0,0.0
17997720,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9714746475219728,0.2838095128536224,0.2553771138191223,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9235285520553588,0.2468637228012085,0.2341909557580948,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.955467700958252,0.2701406478881836,0.1891688704490661,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8764870166778564,0.2128068655729293,0.2021176367998123,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7825704216957092,0.1498714089393615,0.6781173944473267,284.89666748046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3021850585937,284.90509033203125,1.0,0.3441699743270874,1.0,1.0,0.0,1.0,-1.8711984157562256,1.8711955547332764,2.82778341897938e-06,1.443097472190857,0.8363961577415466,0.8363961577415466,0.0,47.26911544799805,55.0,48198.78125,0.0,524.3411865234375,1.0,280.6578063964844,283.9632568359375,296.89019775390625,300.037841796875,293.1499938964844,293.1499938964844,280.95001220703125,39723.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251776695251465,1.0,0.0,0.0,3.479055881500244,3.479078769683838,8.076367521425709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2822265625,0.0,1377.727294921875,1895.4371337890625,0.0,2703.6015625,0.8705853223800659,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.960707426071167,0.2859410941600799,0.2571269869804382,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9112720489501952,0.2482490539550781,0.2354180961847305,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.943295955657959,0.2717318832874298,0.1901938021183014,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.86611407995224,0.213885873556137,0.2030756324529647,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7715973258018494,0.1496813744306564,0.6771295666694641,285.04833984375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2989196777344,285.0443115234375,1.0,0.3468999564647674,1.0,1.0,0.0,1.0,-1.8759644031524656,1.8759616613388064,2.841862169589149e-06,1.4467865228652954,0.9765427708625792,0.9765427708625792,0.0,49.37213897705078,58.0,48233.265625,0.0,534.3092651367188,1.0,280.942138671875,284.0911865234375,296.8864440917969,299.965576171875,293.1499938964844,293.1499938964844,280.6499938964844,31501.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160635828971863,1.0,0.0,0.0,3.665305614471436,3.665328979492188,8.964243534137495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6142578125,0.0,1516.466064453125,1895.4371337890625,0.0,2619.140625,0.9053969979286194,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.960707426071167,0.2859410941600799,0.2571269869804382,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9112720489501952,0.2482490539550781,0.2354180961847305,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.943295955657959,0.2717318832874298,0.1901938021183014,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.86611407995224,0.213885873556137,0.2030756324529647,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7715973258018494,0.1496813744306564,0.6771295666694641,285.04833984375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2989196777344,285.0443115234375,1.0,0.3468999564647674,1.0,1.0,0.0,1.0,-1.8759644031524656,1.8759616613388064,2.841862169589149e-06,1.4467865228652954,0.9765427708625792,0.9765427708625792,0.0,49.37213897705078,58.0,48233.265625,0.0,534.3092651367188,1.0,280.942138671875,284.0911865234375,296.8864440917969,299.965576171875,293.1499938964844,293.1499938964844,280.6499938964844,31501.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160635828971863,1.0,0.0,0.0,3.665305614471436,3.665328979492188,8.964243534137495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6142578125,0.0,1516.466064453125,1895.4371337890625,0.0,2619.140625,0.9053969979286194,1.0,0.0,3.0,1.0,0.0
17997900,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9549387693405152,0.2866384387016296,0.2580256164073944,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9054092168807985,0.2487568706274032,0.2360802292823791,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9369451999664308,0.272273987531662,0.1907361298799514,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.860977053642273,0.2142705172300338,0.2036021798849105,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7662113308906555,0.1494905799627304,0.676878809928894,284.8944396972656,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2952575683594,284.8779296875,1.0,0.3484062850475311,1.0,1.0,0.0,1.0,-1.878823518753052,1.8788206577301023,2.850417331501376e-06,1.4490641355514526,0.8850390315055847,0.8850390315055847,0.0,50.5229721069336,58.0,49217.8359375,0.0,539.9569091796875,1.0,280.6967468261719,283.9067077636719,296.9779357910156,300.2264099121094,293.1499938964844,293.1499938964844,280.6499938964844,35118.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241524696350098,1.0,0.0,0.0,3.680642127990722,3.680666446685791,9.039418955580912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.72900390625,0.0,1560.876220703125,1895.4371337890625,0.0,2694.08154296875,0.9093819260597228,1.0,0.0,3.0,1.0,0.0
17997960,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9465408325195312,0.287041574716568,0.2585147023200989,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.897854745388031,0.249057337641716,0.2364841997623443,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.928124189376831,0.2725741863250732,0.1910389065742492,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8541034460067749,0.2144718617200851,0.2039062678813934,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7592786550521851,0.1491510719060897,0.6758634448051453,284.8849792480469,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2889404296875,284.89227294921875,1.0,0.3498866260051727,1.0,1.0,0.0,1.0,-1.879407405853272,1.8794045448303225,2.852195848390693e-06,1.4495505094528198,0.8536427617073059,0.8536427617073059,0.0,51.97042465209961,61.0,49042.78515625,0.0,544.99169921875,1.0,280.6573791503906,283.9335632324219,296.99041748046875,300.19451904296875,293.1499938964844,293.1499938964844,280.95001220703125,39162.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274205327033997,1.0,0.0,0.0,3.5714385509490967,3.571462392807007,8.510981501785864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.3330078125,0.0,1470.6583251953125,1895.4371337890625,0.0,2724.446533203125,0.890057384967804,1.0,0.0,3.0,1.0,0.0
17998020,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9330014586448668,0.2889493405818939,0.2600469291210174,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8859254717826843,0.2502998113632202,0.2375788241624832,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9142705798149108,0.2739901542663574,0.1919373869895935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.843353271484375,0.2154317051172256,0.2047567516565323,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7481589913368225,0.1488668471574783,0.6745147109031677,285.04937744140625,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2855834960937,285.0458068847656,1.0,0.3529637157917022,1.0,1.0,0.0,1.0,-1.8830384016036987,1.8830355405807493,2.862925612134859e-06,1.4523279666900637,0.998589813709259,0.998589813709259,0.0,54.63633728027344,64.0,48983.56640625,0.0,556.0631103515625,1.0,280.9428100585937,284.0785522460937,296.9807434082031,300.1089172363281,293.1499938964844,293.1499938964844,280.6499938964844,31755.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186312317848206,1.0,0.0,0.0,3.737605094909668,3.737629175186157,9.321377660853614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1435546875,0.0,1600.314208984375,1895.4371337890625,0.0,2642.893310546875,0.9218957424163818,1.0,0.0,3.0,1.0,0.0
17998080,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9330014586448668,0.2889493405818939,0.2600469291210174,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8859254717826843,0.2502998113632202,0.2375788241624832,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9142705798149108,0.2739901542663574,0.1919373869895935,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.843353271484375,0.2154317051172256,0.2047567516565323,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7481589913368225,0.1488668471574783,0.6745147109031677,285.04937744140625,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2855834960937,285.0458068847656,1.0,0.3529637157917022,1.0,1.0,0.0,1.0,-1.8830384016036987,1.8830355405807493,2.862925612134859e-06,1.4523279666900637,0.998589813709259,0.998589813709259,0.0,54.63633728027344,64.0,48983.56640625,0.0,556.0631103515625,1.0,280.9428100585937,284.0785522460937,296.9807434082031,300.1089172363281,293.1499938964844,293.1499938964844,280.6499938964844,31755.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186312317848206,1.0,0.0,0.0,3.737605094909668,3.737629175186157,9.321377660853614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1435546875,0.0,1600.314208984375,1895.4371337890625,0.0,2642.893310546875,0.9218957424163818,1.0,0.0,3.0,1.0,0.0
17998140,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9246663451194764,0.2896380424499511,0.2610283493995666,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8787980675697327,0.2508228719234466,0.2383229434490203,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9062924981117249,0.2745280861854553,0.1925342828035354,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8370144367218018,0.2158178091049194,0.2053464651107788,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7416386604309082,0.1485424935817718,0.6739070415496826,284.86749267578125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2803649902344,284.86187744140625,1.0,0.3550233542919159,1.0,1.0,0.0,1.0,-1.885809063911438,1.8858062028884888,2.8711035611195257e-06,1.4544293880462646,0.8822469115257263,0.8822469115257263,0.0,56.40341567993164,64.0,49935.44140625,0.0,563.6795043945312,1.0,280.6763000488281,283.8807983398437,297.0804138183594,300.3666381835937,293.1499938964844,293.1499938964844,280.6499938964844,36907.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282447457313538,1.0,0.0,0.0,3.726924419403076,3.726949214935303,9.268179610444348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.35546875,0.0,1627.3817138671875,1895.4371337890625,0.0,2732.11181640625,0.9210948348045348,1.0,0.0,3.0,1.0,0.0
17998200,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9187219738960266,0.2898686230182647,0.261297345161438,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8738512992858887,0.2510004043579101,0.2385615557432174,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9010066390037536,0.2746975421905517,0.1927039176225662,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8326339721679688,0.2159314155578613,0.2055229991674423,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7372692227363586,0.1482740491628646,0.6730329394340515,284.87713623046875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.27593994140625,284.8838806152344,1.0,0.3561380505561828,1.0,1.0,0.0,1.0,-1.885785698890686,1.8857828378677368,2.8709946491289884e-06,1.454383134841919,0.8689597249031067,0.8689597249031067,0.0,57.57431411743164,67.0,49836.8125,0.0,567.42236328125,1.0,280.6565246582031,283.9098815917969,297.0831298828125,300.3377685546875,293.1499938964844,293.1499938964844,280.95001220703125,39032.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829834520816803,1.0,0.0,0.0,3.654799699783325,3.6548242568969727,8.912928706195089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.23974609375,0.0,1561.231201171875,1895.4371337890625,0.0,2746.905029296875,0.9082760214805604,1.0,0.0,3.0,1.0,0.0
17998260,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9068147540092468,0.2916253507137298,0.2626821994781494,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8634182214736938,0.2521563768386841,0.2395700514316558,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8899747133255005,0.2760010361671448,0.1935188919305801,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.823296308517456,0.2168237715959549,0.2063070833683014,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7276775240898132,0.1479383558034896,0.6714622974395752,285.0530700683594,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2731018066406,285.05096435546875,1.0,0.3592914938926697,1.0,1.0,0.0,1.0,-1.888689637184143,1.8886867761611936,2.8798638140870025e-06,1.4567880630493164,1.0,1.0,0.0,60.46804428100586,70.0,49672.375,0.0,578.7861938476562,1.0,280.94305419921875,284.0716552734375,297.073486328125,300.24609375,293.1499938964844,293.1499938964844,280.6499938964844,32465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208159804344177,1.0,0.0,0.0,3.796534776687622,3.7965595722198486,9.617630212233053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.6640625,0.0,1674.878662109375,1895.4371337890625,0.0,2663.130615234375,0.9355286359786988,1.0,0.0,3.0,1.0,0.0
17998320,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9068147540092468,0.2916253507137298,0.2626821994781494,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8634182214736938,0.2521563768386841,0.2395700514316558,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8899747133255005,0.2760010361671448,0.1935188919305801,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.823296308517456,0.2168237715959549,0.2063070833683014,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7276775240898132,0.1479383558034896,0.6714622974395752,285.0530700683594,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2731018066406,285.05096435546875,1.0,0.3592914938926697,1.0,1.0,0.0,1.0,-1.888689637184143,1.8886867761611936,2.8798638140870025e-06,1.4567880630493164,1.0,1.0,0.0,60.46804428100586,70.0,49672.375,0.0,578.7861938476562,1.0,280.94305419921875,284.0716552734375,297.073486328125,300.24609375,293.1499938964844,293.1499938964844,280.6499938964844,32465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208159804344177,1.0,0.0,0.0,3.796534776687622,3.7965595722198486,9.617630212233053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.6640625,0.0,1674.878662109375,1895.4371337890625,0.0,2663.130615234375,0.9355286359786988,1.0,0.0,3.0,1.0,0.0
17998380,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8958767056465149,0.2924202382564544,0.2638312578201294,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8534210920333862,0.2527996599674225,0.2405038625001907,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8791897296905518,0.2766239941120147,0.1942318975925445,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8140528798103333,0.2172831147909164,0.2070399075746536,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7182581424713135,0.1473221480846405,0.6698857545852661,284.8793334960937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2641906738281,284.8843688964844,1.0,0.3624860346317291,1.0,1.0,0.0,1.0,-1.891038537025452,1.8910356760025024,2.8872555049019866e-06,1.4588801860809326,0.886479377746582,0.886479377746582,0.0,63.53043365478516,73.0,50598.59375,0.0,590.3245239257812,1.0,280.65704345703125,283.8956604003906,297.1753234863281,300.4774169921875,293.1499938964844,293.1499938964844,280.95001220703125,38600.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316135406494141,1.0,0.0,0.0,3.7295384407043457,3.7295637130737305,9.281185953113892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.66796875,0.0,1643.3529052734375,1895.4371337890625,0.0,2763.470947265625,0.9245085120201112,1.0,0.0,3.0,1.0,0.0
17998440,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8958767056465149,0.2924202382564544,0.2638312578201294,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8534210920333862,0.2527996599674225,0.2405038625001907,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8791897296905518,0.2766239941120147,0.1942318975925445,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8140528798103333,0.2172831147909164,0.2070399075746536,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7182581424713135,0.1473221480846405,0.6698857545852661,284.8793334960937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2641906738281,284.8843688964844,1.0,0.3624860346317291,1.0,1.0,0.0,1.0,-1.891038537025452,1.8910356760025024,2.8872555049019866e-06,1.4588801860809326,0.886479377746582,0.886479377746582,0.0,63.53043365478516,73.0,50598.59375,0.0,590.3245239257812,1.0,280.65704345703125,283.8956604003906,297.1753234863281,300.4774169921875,293.1499938964844,293.1499938964844,280.95001220703125,38600.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316135406494141,1.0,0.0,0.0,3.7295384407043457,3.7295637130737305,9.281185953113892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.66796875,0.0,1643.3529052734375,1895.4371337890625,0.0,2763.470947265625,0.9245085120201112,1.0,0.0,3.0,1.0,0.0
17998500,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8902864456176758,0.2930905520915985,0.2642613053321838,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8483647108078003,0.2532468736171722,0.240852877497673,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8736867308616638,0.277114063501358,0.1944903284311294,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8091369867324829,0.2176179438829422,0.207301989197731,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7132230401039124,0.1470692902803421,0.6686791777610779,285.0356140136719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2615966796875,285.0498962402344,1.0,0.3640199601650238,1.0,1.0,0.0,1.0,-1.8911478519439693,1.8911449909210205,2.88762157651945e-06,1.4589930772781372,0.9899632334709167,0.9899632334709167,0.0,65.13824462890625,73.0,50061.63671875,0.0,595.581298828125,1.0,280.9040832519531,284.06964111328125,297.1342468261719,300.29248046875,293.1499938964844,293.1499938964844,280.95001220703125,34182.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248085379600525,1.0,0.0,0.0,3.766755342483521,3.766780376434326,9.467343602409528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.3876953125,0.0,1652.9542236328125,1895.4371337890625,0.0,2700.173095703125,0.932360053062439,1.0,0.0,3.0,1.0,0.0
17998560,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8864286541938782,0.2940361201763153,0.2650870680809021,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8447617292404175,0.2538893520832062,0.2414500415325164,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8697879910469055,0.2778308987617492,0.1949788182973861,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8054714798927307,0.2181268334388733,0.2077790796756744,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7092399001121521,0.1469542682170868,0.6681869029998779,285.0625915527344,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2618408203125,285.0624694824219,1.0,0.3656141459941864,1.0,1.0,0.0,1.0,-1.893423080444336,1.8934201002120967,2.8944855330337305e-06,1.4608012437820437,1.0,1.0,0.0,66.51644134521484,76.0,50316.5390625,0.0,601.6732788085938,1.0,280.9432373046875,284.07281494140625,297.1675109863281,300.381591796875,293.1499938964844,293.1499938964844,280.6499938964844,33260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225612044334412,1.0,0.0,0.0,3.8424551486968994,3.8424806594848633,9.851693221207825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.4775390625,0.0,1736.4327392578125,1895.4371337890625,0.0,2679.3134765625,0.9465194940567015,1.0,0.0,3.0,1.0,0.0
17998620,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8772805333137512,0.2947330176830292,0.2661611437797546,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8366124033927917,0.2545008063316345,0.2423588186502456,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8608571290969849,0.2783973217010498,0.1956579834222793,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.796955943107605,0.2185681015253067,0.2084989547729492,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7000924944877625,0.1463351398706436,0.6665984988212585,284.8831481933594,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538452148437,284.8876953125,1.0,0.3687679171562195,1.0,1.0,0.0,1.0,-1.8955813646316528,1.895578384399414,2.901188054238446e-06,1.4626461267471311,0.902981460094452,0.902981460094452,0.0,69.60928344726562,79.0,51315.56640625,0.0,613.2261352539062,1.0,280.6557312011719,283.88629150390625,297.2703552246094,300.6177673339844,293.1499938964844,293.1499938964844,280.3500061035156,38235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833105206489563,1.0,0.0,0.0,3.791576623916626,3.791602373123169,9.592524747858988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.28125,0.0,1713.8353271484375,1895.4371337890625,0.0,2777.37060546875,0.9381107091903688,1.0,0.0,3.0,1.0,0.0
17998680,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8772805333137512,0.2947330176830292,0.2661611437797546,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8366124033927917,0.2545008063316345,0.2423588186502456,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8608571290969849,0.2783973217010498,0.1956579834222793,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.796955943107605,0.2185681015253067,0.2084989547729492,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7000924944877625,0.1463351398706436,0.6665984988212585,284.8831481933594,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2538452148437,284.8876953125,1.0,0.3687679171562195,1.0,1.0,0.0,1.0,-1.8955813646316528,1.895578384399414,2.901188054238446e-06,1.4626461267471311,0.902981460094452,0.902981460094452,0.0,69.60928344726562,79.0,51315.56640625,0.0,613.2261352539062,1.0,280.6557312011719,283.88629150390625,297.2703552246094,300.6177673339844,293.1499938964844,293.1499938964844,280.3500061035156,38235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833105206489563,1.0,0.0,0.0,3.791576623916626,3.791602373123169,9.592524747858988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.28125,0.0,1713.8353271484375,1895.4371337890625,0.0,2777.37060546875,0.9381107091903688,1.0,0.0,3.0,1.0,0.0
17998740,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8669360876083374,0.2951156795024872,0.2665695250034332,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8275413513183594,0.2548246383666992,0.2427837699651718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8509554266929626,0.278661847114563,0.1959171146154403,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7873491644859314,0.2187494188547134,0.2087945789098739,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6898342370986938,0.1454822123050689,0.6634400486946106,284.8752746582031,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.8868103027344,1.0,0.3716763257980346,1.0,1.0,0.0,1.0,-1.8934556245803835,1.893452763557434,2.894979388656793e-06,1.4611084461212158,0.8209829330444336,0.8209829330444336,0.0,73.03689575195312,82.0,51505.49609375,0.0,622.7174072265625,1.0,280.35772705078125,283.8927001953125,297.2973327636719,300.6662902832031,293.1499938964844,293.1499938964844,280.6499938964844,42908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383710384368896,1.0,0.0,0.0,3.47680401802063,3.476827621459961,8.06591685886815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.50244140625,0.0,1398.1190185546875,1895.4371337890625,0.0,2826.499755859375,0.8742373585700989,1.0,0.0,3.0,1.0,0.0
17998800,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8669360876083374,0.2951156795024872,0.2665695250034332,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8275413513183594,0.2548246383666992,0.2427837699651718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8509554266929626,0.278661847114563,0.1959171146154403,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7873491644859314,0.2187494188547134,0.2087945789098739,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6898342370986938,0.1454822123050689,0.6634400486946106,284.8752746582031,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2435607910156,284.8868103027344,1.0,0.3716763257980346,1.0,1.0,0.0,1.0,-1.8934556245803835,1.893452763557434,2.894979388656793e-06,1.4611084461212158,0.8209829330444336,0.8209829330444336,0.0,73.03689575195312,82.0,51505.49609375,0.0,622.7174072265625,1.0,280.35772705078125,283.8927001953125,297.2973327636719,300.6662902832031,293.1499938964844,293.1499938964844,280.6499938964844,42908.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383710384368896,1.0,0.0,0.0,3.47680401802063,3.476827621459961,8.06591685886815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.50244140625,0.0,1398.1190185546875,1895.4371337890625,0.0,2826.499755859375,0.8742373585700989,1.0,0.0,3.0,1.0,0.0
