time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8605087995529175,0.2967525124549866,0.2678993940353393,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8215512633323669,0.2559483647346496,0.2437691688537597,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8446030616760254,0.2799014449119568,0.1967049390077591,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7809984683990479,0.2196312844753265,0.2095723152160644,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.682532012462616,0.1451379507780075,0.6617989540100098,285.029541015625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.02593994140625,1.0,0.3746392428874969,1.0,1.0,0.0,1.0,-1.896140694618225,1.896137833595276,2.9032109978288645e-06,1.463326334953308,0.9500630497932434,0.9500630497932434,0.0,75.86714172363281,70.0,51500.8671875,0.0,633.84228515625,1.0,280.6420593261719,284.0213928222656,297.2973327636719,300.5826110839844,293.1499938964844,293.1499938964844,280.3500061035156,32519.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263616561889648,1.0,0.0,0.0,3.645890951156616,3.645914316177368,8.869530461197428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.9306640625,0.0,1502.5899658203125,1895.4371337890625,0.0,2714.60302734375,0.9017452597618104,1.0,0.0,3.0,1.0,0.0
17998920,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8605087995529175,0.2967525124549866,0.2678993940353393,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8215512633323669,0.2559483647346496,0.2437691688537597,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8446030616760254,0.2799014449119568,0.1967049390077591,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7809984683990479,0.2196312844753265,0.2095723152160644,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.682532012462616,0.1451379507780075,0.6617989540100098,285.029541015625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.02593994140625,1.0,0.3746392428874969,1.0,1.0,0.0,1.0,-1.896140694618225,1.896137833595276,2.9032109978288645e-06,1.463326334953308,0.9500630497932434,0.9500630497932434,0.0,75.86714172363281,70.0,51500.8671875,0.0,633.84228515625,1.0,280.6420593261719,284.0213928222656,297.2973327636719,300.5826110839844,293.1499938964844,293.1499938964844,280.3500061035156,32519.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263616561889648,1.0,0.0,0.0,3.645890951156616,3.645914316177368,8.869530461197428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.9306640625,0.0,1502.5899658203125,1895.4371337890625,0.0,2714.60302734375,0.9017452597618104,1.0,0.0,3.0,1.0,0.0
17998980,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8663380146026611,0.2972979247570038,0.2686152458190918,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8267682194709778,0.2565139532089233,0.2444166392087936,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8500301241874695,0.2803882658481598,0.1971629559993744,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7863489389419556,0.2200458943843841,0.2100516557693481,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.685882031917572,0.1445188671350479,0.6592010259628296,284.8964233398437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.9046630859375,1.0,0.3724894523620605,1.0,1.0,0.0,1.0,-1.8957899808883667,1.895787000656128,2.9025272851868067e-06,1.46331524848938,0.842248797416687,0.842248797416687,0.0,74.06712341308594,58.0,52115.859375,0.0,627.7685546875,1.0,280.3575744628906,283.89947509765625,297.4026794433594,300.8013000488281,293.1499938964844,293.1499938964844,280.6499938964844,39734.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834980309009552,1.0,0.0,0.0,3.5113229751586914,3.511346340179444,8.226874115280225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.15576171875,0.0,1411.1690673828125,1895.4371337890625,0.0,2794.8544921875,0.8777630925178528,1.0,0.0,3.0,1.0,0.0
17999040,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8663380146026611,0.2972979247570038,0.2686152458190918,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8267682194709778,0.2565139532089233,0.2444166392087936,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8500301241874695,0.2803882658481598,0.1971629559993744,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7863489389419556,0.2200458943843841,0.2100516557693481,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.685882031917572,0.1445188671350479,0.6592010259628296,284.8964233398437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23748779296875,284.9046630859375,1.0,0.3724894523620605,1.0,1.0,0.0,1.0,-1.8957899808883667,1.895787000656128,2.9025272851868067e-06,1.46331524848938,0.842248797416687,0.842248797416687,0.0,74.06712341308594,58.0,52115.859375,0.0,627.7685546875,1.0,280.3575744628906,283.89947509765625,297.4026794433594,300.8013000488281,293.1499938964844,293.1499938964844,280.6499938964844,39734.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834980309009552,1.0,0.0,0.0,3.5113229751586914,3.511346340179444,8.226874115280225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.15576171875,0.0,1411.1690673828125,1895.4371337890625,0.0,2794.8544921875,0.8777630925178528,1.0,0.0,3.0,1.0,0.0
17999100,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8733481764793396,0.2979059517383575,0.2688500583171844,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.832954466342926,0.2569725513458252,0.2446222901344299,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8566335439682007,0.2808654308319092,0.1973005980253219,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7927836775779724,0.2204049378633499,0.2101816684007644,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6909006237983704,0.1443061083555221,0.6574335694313049,285.0388488769531,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2364807128906,285.0495300292969,1.0,0.3701200783252716,1.0,1.0,0.0,1.0,-1.8945157527923584,1.89451277256012,2.898792445193976e-06,1.462385654449463,0.941396415233612,0.941396415233612,0.0,71.77714538574219,58.0,51729.1640625,0.0,619.4373779296875,1.0,280.5990600585937,284.046875,297.3682556152344,300.6300964355469,293.1499938964844,293.1499938964844,280.6499938964844,33668.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280149102210999,1.0,0.0,0.0,3.5774953365325928,3.5775182247161865,8.539873874724435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8271484375,0.0,1436.89208984375,1895.4371337890625,0.0,2729.97412109375,0.8897386193275452,1.0,0.0,3.0,1.0,0.0
17999160,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8841922283172607,0.298687070608139,0.2694010734558105,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8423944711685181,0.2575682997703552,0.2450231611728668,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8668602108955383,0.281495064496994,0.1976207494735717,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8025503158569336,0.2208888679742813,0.2104791700839996,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6989092230796814,0.1441991180181503,0.6562010645866394,285.0396728515625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23748779296875,285.0354309082031,1.0,0.3671665489673614,1.0,1.0,0.0,1.0,-1.894919395446777,1.894916534423828,2.900114850490354e-06,1.46277916431427,0.9745041131973268,0.9745041131973268,0.0,68.6266860961914,46.0,52056.95703125,0.0,609.5704956054688,1.0,280.64227294921875,284.0219116210937,297.4051208496094,300.7284851074219,293.1499938964844,293.1499938964844,280.3500061035156,31884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258593678474426,1.0,0.0,0.0,3.685497283935547,3.685521125793457,9.063282391252868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0078125,0.0,1541.929443359375,1895.4371337890625,0.0,2709.93505859375,0.9102317690849304,1.0,0.0,3.0,1.0,0.0
17999220,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9129139184951782,0.2990625500679016,0.2697587609291076,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8679355978965759,0.2580822110176086,0.2454070746898651,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8941845893859863,0.2818899154663086,0.1978550255298614,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8265684247016907,0.2212788015604019,0.2107200473546981,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7193977236747742,0.1436110436916351,0.652714729309082,284.8840637207031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.230712890625,284.8919677734375,1.0,0.359709084033966,1.0,1.0,0.0,1.0,-1.89219868183136,1.8921958208084104,2.892244992835913e-06,1.460863471031189,0.8514950275421143,0.8514950275421143,0.0,61.21484756469727,34.0,52676.03125,0.0,583.6998901367188,1.0,280.357177734375,283.8777770996094,297.5030822753906,300.941650390625,293.1499938964844,293.1499938964844,280.6499938964844,39567.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353800177574158,1.0,0.0,0.0,3.569941520690918,3.569965362548828,8.503848221153021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.013671875,0.0,1472.017822265625,1895.4371337890625,0.0,2798.582763671875,0.8902475237846375,1.0,0.0,3.0,1.0,0.0
17999280,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9129139184951782,0.2990625500679016,0.2697587609291076,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8679355978965759,0.2580822110176086,0.2454070746898651,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8941845893859863,0.2818899154663086,0.1978550255298614,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8265684247016907,0.2212788015604019,0.2107200473546981,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7193977236747742,0.1436110436916351,0.652714729309082,284.8840637207031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.230712890625,284.8919677734375,1.0,0.359709084033966,1.0,1.0,0.0,1.0,-1.89219868183136,1.8921958208084104,2.892244992835913e-06,1.460863471031189,0.8514950275421143,0.8514950275421143,0.0,61.21484756469727,34.0,52676.03125,0.0,583.6998901367188,1.0,280.357177734375,283.8777770996094,297.5030822753906,300.941650390625,293.1499938964844,293.1499938964844,280.6499938964844,39567.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353800177574158,1.0,0.0,0.0,3.569941520690918,3.569965362548828,8.503848221153021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.013671875,0.0,1472.017822265625,1895.4371337890625,0.0,2798.582763671875,0.8902475237846375,1.0,0.0,3.0,1.0,0.0
17999340,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9460231065750122,0.2999630272388458,0.2700247168540954,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8956878185272217,0.2587970197200775,0.2456410676240921,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9248021245002748,0.2826245129108429,0.1980058848857879,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8509179949760437,0.221856877207756,0.2108505517244339,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7391418814659119,0.1433793753385543,0.6499518156051636,285.0505065917969,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2304992675781,285.0489807128906,1.0,0.3533434867858886,1.0,1.0,0.0,1.0,-1.889815330505371,1.8898124694824217,2.8851593469880754e-06,1.4590414762496948,0.9771297574043274,0.9771297574043274,0.0,54.93132781982422,34.0,52393.6953125,0.0,561.7734375,1.0,280.6282043457031,284.0314636230469,297.4752502441406,300.8008117675781,293.1499938964844,293.1499938964844,280.6499938964844,32266.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826696515083313,1.0,0.0,0.0,3.681717157363892,3.681740760803223,9.044698572324704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3173828125,0.0,1540.5667724609375,1895.4371337890625,0.0,2717.71533203125,0.9106807708740234,1.0,0.0,3.0,1.0,0.0
17999400,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.962032675743103,0.300360232591629,0.2702985107898712,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9103780388832092,0.2591240704059601,0.2458438277244568,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9415383338928224,0.2829598784446716,0.1981661915779113,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8638973236083984,0.2221275120973587,0.2109984457492828,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7495578527450562,0.1433319449424743,0.6492015719413757,285.0378723144531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23114013671875,285.0336608886719,1.0,0.350735455751419,1.0,1.0,0.0,1.0,-1.889856457710266,1.889853596687317,2.885319645429263e-06,1.4591001272201538,0.9863414764404296,0.9863414764404296,0.0,52.23657989501953,25.0,52531.49609375,0.0,553.1312866210938,1.0,280.6427917480469,284.0128173828125,297.5005187988281,300.8563232421875,293.1499938964844,293.1499938964844,280.3500061035156,32080.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261464238166809,1.0,0.0,0.0,3.729735374450684,3.729759454727173,9.282165365220862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0693359375,0.0,1593.7364501953125,1895.4371337890625,0.0,2712.6025390625,0.9202775955200196,1.0,0.0,3.0,1.0,0.0
17999460,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.3009686470031738,0.2573985159397125,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9738298654556274,0.2596390545368194,0.2461854070425033,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9976560473442078,0.2833335995674133,0.1983550488948822,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9209049940109252,0.2225330919027328,0.2112101763486862,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7952778935432434,0.1427937448024749,0.645713210105896,284.873779296875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2257385253906,284.879638671875,1.0,0.3417212665081024,1.0,1.0,0.0,1.0,-1.8866780996322632,1.8866751194000244,2.8733970793837216e-06,1.45489239692688,0.85526043176651,0.85526043176651,0.0,43.47224426269531,43.0,53080.70703125,0.0,518.4285278320312,1.0,280.3568725585937,283.8592224121094,297.596923828125,301.0653686523437,293.1499938964844,293.1499938964844,280.6499938964844,39724.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353700041770935,1.0,0.0,0.0,3.614124298095703,3.614148616790772,8.715643957657448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.07421875,0.0,1521.215087890625,1895.4371337890625,0.0,2798.4892578125,0.8999358415603638,1.0,0.0,3.0,1.0,0.0
17999520,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.3009686470031738,0.2573985159397125,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9738298654556274,0.2596390545368194,0.2461854070425033,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9976560473442078,0.2833335995674133,0.1983550488948822,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9209049940109252,0.2225330919027328,0.2112101763486862,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7952778935432434,0.1427937448024749,0.645713210105896,284.873779296875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2257385253906,284.879638671875,1.0,0.3417212665081024,1.0,1.0,0.0,1.0,-1.8866780996322632,1.8866751194000244,2.8733970793837216e-06,1.45489239692688,0.85526043176651,0.85526043176651,0.0,43.47224426269531,43.0,53080.70703125,0.0,518.4285278320312,1.0,280.3568725585937,283.8592224121094,297.596923828125,301.0653686523437,293.1499938964844,293.1499938964844,280.6499938964844,39724.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353700041770935,1.0,0.0,0.0,3.614124298095703,3.614148616790772,8.715643957657448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.07421875,0.0,1521.215087890625,1895.4371337890625,0.0,2798.4892578125,0.8999358415603638,1.0,0.0,3.0,1.0,0.0
17999580,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7888931035995483,0.3102869391441345,0.27891406416893,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7494591474533081,0.2645554840564728,0.25189009308815,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7715905904769897,0.2898064255714416,0.203257068991661,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7142579555511475,0.2262016683816909,0.2160388380289077,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6151589751243591,0.1425251811742782,0.6583575010299683,284.7742614746094,284.95001220703125,296.9030456542969,294.620361328125,296.9009704589844,297.27557373046875,284.7102966308594,1.0,0.3204381763935089,1.0,1.0,0.0,1.0,-1.128136157989502,1.1281349658966064,1.1678832834149944e-06,0.9112155437469482,0.7538948059082031,0.7538948059082031,0.0,106.55281066894533,31.0,34507.55859375,0.0,490.0694580078125,1.0,280.6418151855469,283.7039489746094,297.5419311523437,300.669921875,293.1499938964844,293.1499938964844,280.95001220703125,45696.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180827498435974,1.0,0.0,0.0,3.4704129695892334,3.4704370498657227,8.036290068957896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.150390625,0.0,1411.3770751953125,1895.4371337890625,0.0,2637.81640625,0.8652883172035217,1.0,0.0,3.0,1.0,0.0
17999640,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7888931035995483,0.3102869391441345,0.27891406416893,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7494591474533081,0.2645554840564728,0.25189009308815,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7715905904769897,0.2898064255714416,0.203257068991661,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7142579555511475,0.2262016683816909,0.2160388380289077,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6151589751243591,0.1425251811742782,0.6583575010299683,284.7742614746094,284.95001220703125,296.9030456542969,294.620361328125,296.9009704589844,297.27557373046875,284.7102966308594,1.0,0.3204381763935089,1.0,1.0,0.0,1.0,-1.128136157989502,1.1281349658966064,1.1678832834149944e-06,0.9112155437469482,0.7538948059082031,0.7538948059082031,0.0,106.55281066894533,31.0,34507.55859375,0.0,490.0694580078125,1.0,280.6418151855469,283.7039489746094,297.5419311523437,300.669921875,293.1499938964844,293.1499938964844,280.95001220703125,45696.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180827498435974,1.0,0.0,0.0,3.4704129695892334,3.4704370498657227,8.036290068957896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.150390625,0.0,1411.3770751953125,1895.4371337890625,0.0,2637.81640625,0.8652883172035217,1.0,0.0,3.0,1.0,0.0
17999700,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.9978673458099364,0.3147896528244018,0.2365718185901641,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9980942606925964,0.2659699916839599,0.2493579089641571,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9978673458099364,0.2926090955734253,0.1840002983808517,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9557152986526488,0.2275060713291168,0.2158124148845672,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8172267079353333,0.1440909802913665,0.6492560505867004,285.1607971191406,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.3005065917969,285.2171630859375,1.0,0.3333315253257751,1.0,1.0,0.0,1.0,-1.848639249801636,1.8486363887786863,2.763252496151836e-06,1.4267752170562744,1.0,1.0,0.0,39.8435173034668,31.0,50721.9296875,0.0,484.1484375,1.0,280.8958435058594,284.2555236816406,297.5052490234375,300.53985595703125,293.1499938964844,293.1499938964844,280.95001220703125,34194.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994416356086731,1.0,0.0,0.0,3.5719563961029053,3.571979522705078,8.513450211466989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.8935546875,0.0,1434.8385009765625,1895.4371337890625,0.0,2466.32080078125,0.8921722173690796,1.0,0.0,3.0,1.0,0.0
17999760,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.9968398809432985,0.3175477981567383,0.2308879941701889,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9968398809432985,0.2663297653198242,0.2431361973285675,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.9968398809432985,0.2940444648265838,0.1795795559883117,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9622166752815248,0.2271781712770462,0.2156487852334976,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.8227370977401733,0.1441171318292617,0.650140643119812,285.2175598144531,284.95001220703125,296.95269775390625,294.6674499511719,296.9512023925781,297.3047790527344,285.2155456542969,1.0,0.3306030035018921,1.0,1.0,0.0,1.0,-1.837636351585388,1.837633728981018,2.731398126343265e-06,1.418300986289978,1.0,1.0,0.0,38.92523193359375,51.0,51153.1015625,0.0,472.1486206054688,1.0,280.9414978027344,284.2212829589844,297.6282653808594,300.8360900878906,293.1499938964844,293.1499938964844,280.6499938964844,31340.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004110455513,1.0,0.0,0.0,3.7288315296173096,3.72885537147522,9.277667345486408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.638671875,0.0,1587.037841796875,1895.4371337890625,0.0,2475.18359375,0.9194963574409484,1.0,0.0,3.0,1.0,0.0
17999820,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9961700439453124,0.320421427488327,0.2277116477489471,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9961700439453124,0.2669872939586639,0.2397913336753845,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9961700439453124,0.2955371141433716,0.1771090626716613,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.965235710144043,0.226821169257164,0.2152369916439056,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8251473903656006,0.143742635846138,0.6490316987037659,284.9651184082031,284.95001220703125,297.0016784667969,294.7142333984375,297.0002136230469,297.3011779785156,284.9717102050781,1.0,0.3358578383922577,1.0,1.0,0.0,1.0,-1.8679840564727783,1.8679813146591189,2.817657332343515e-06,1.4401360750198364,0.9707745313644408,0.9707745313644408,0.0,39.22765350341797,71.0,52943.18359375,0.0,481.4515380859375,1.0,280.656494140625,283.9570007324219,297.7773132324219,301.1956481933594,293.1499938964844,293.1499938964844,280.3500061035156,34038.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192058205604553,1.0,0.0,0.0,3.8171796798706055,3.817205190658569,9.72251200437313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7060546875,0.0,1711.892333984375,1895.4371337890625,0.0,2648.213134765625,0.9410669803619384,1.0,0.0,3.0,1.0,0.0
17999880,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9961700439453124,0.320421427488327,0.2277116477489471,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9961700439453124,0.2669872939586639,0.2397913336753845,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9961700439453124,0.2955371141433716,0.1771090626716613,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.965235710144043,0.226821169257164,0.2152369916439056,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8251473903656006,0.143742635846138,0.6490316987037659,284.9651184082031,284.95001220703125,297.0016784667969,294.7142333984375,297.0002136230469,297.3011779785156,284.9717102050781,1.0,0.3358578383922577,1.0,1.0,0.0,1.0,-1.8679840564727783,1.8679813146591189,2.817657332343515e-06,1.4401360750198364,0.9707745313644408,0.9707745313644408,0.0,39.22765350341797,71.0,52943.18359375,0.0,481.4515380859375,1.0,280.656494140625,283.9570007324219,297.7773132324219,301.1956481933594,293.1499938964844,293.1499938964844,280.3500061035156,34038.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192058205604553,1.0,0.0,0.0,3.8171796798706055,3.817205190658569,9.72251200437313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7060546875,0.0,1711.892333984375,1895.4371337890625,0.0,2648.213134765625,0.9410669803619384,1.0,0.0,3.0,1.0,0.0
17999940,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.317948967218399,0.2480482161045074,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.990728795528412,0.2657745480537414,0.252358078956604,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.293716549873352,0.1929263919591903,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9395732283592224,0.2259863466024398,0.2148549556732177,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8049042224884033,0.1428990513086319,0.6460267305374146,284.8871765136719,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2660522460937,284.91650390625,1.0,0.3485446870326996,1.0,1.0,0.0,1.0,-1.9297339916229248,1.929731011390686,3.0075764243520098e-06,1.4912382364273071,0.8827340006828308,0.8827340006828308,0.0,43.29478073120117,91.0,55007.13671875,0.0,533.8392944335938,1.0,280.356689453125,283.88348388671875,297.8138732910156,301.3578796386719,293.1499938964844,293.1499938964844,280.6499938964844,39385.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329771757125854,1.0,0.0,0.0,3.700658798217773,3.700684070587158,9.138005339082156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.5439453125,0.0,1615.9437255859375,1895.4371337890625,0.0,2776.177490234375,0.9191827774047852,1.0,0.0,3.0,1.0,0.0
18000000,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.317948967218399,0.2480482161045074,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.990728795528412,0.2657745480537414,0.252358078956604,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.293716549873352,0.1929263919591903,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9395732283592224,0.2259863466024398,0.2148549556732177,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8049042224884033,0.1428990513086319,0.6460267305374146,284.8871765136719,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2660522460937,284.91650390625,1.0,0.3485446870326996,1.0,1.0,0.0,1.0,-1.9297339916229248,1.929731011390686,3.0075764243520098e-06,1.4912382364273071,0.8827340006828308,0.8827340006828308,0.0,43.29478073120117,91.0,55007.13671875,0.0,533.8392944335938,1.0,280.356689453125,283.88348388671875,297.8138732910156,301.3578796386719,293.1499938964844,293.1499938964844,280.6499938964844,39385.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329771757125854,1.0,0.0,0.0,3.700658798217773,3.700684070587158,9.138005339082156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.5439453125,0.0,1615.9437255859375,1895.4371337890625,0.0,2776.177490234375,0.9191827774047852,1.0,0.0,3.0,1.0,0.0
18000060,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9417483806610109,0.3123108148574829,0.2825265526771545,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8868584036827087,0.2660487294197082,0.2527095079421997,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9165016412734984,0.2917529940605163,0.2048407346010208,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8416268825531006,0.2269547581672668,0.2157276421785354,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7250180244445801,0.1424850821495056,0.6465898156166077,285.1081848144531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.22918701171875,285.1078491210937,1.0,0.3637112379074096,1.0,1.0,0.0,1.0,-1.923341631889344,1.9233386516571045,2.986933395732194e-06,1.4854944944381714,1.0,1.0,0.0,59.51799774169922,109.0,54893.33984375,0.0,600.8124389648438,1.0,280.6430969238281,284.0526123046875,297.8069152832031,301.31427001953125,293.1499938964844,293.1499938964844,280.3500061035156,33335.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829067051410675,1.0,0.0,0.0,3.847986459732056,3.84801197052002,9.88007741398178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.32421875,0.0,1743.7818603515625,1895.4371337890625,0.0,2739.7626953125,0.9477376341819764,1.0,0.0,3.0,1.0,0.0
18000120,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9417483806610109,0.3123108148574829,0.2825265526771545,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8868584036827087,0.2660487294197082,0.2527095079421997,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9165016412734984,0.2917529940605163,0.2048407346010208,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8416268825531006,0.2269547581672668,0.2157276421785354,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7250180244445801,0.1424850821495056,0.6465898156166077,285.1081848144531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.22918701171875,285.1078491210937,1.0,0.3637112379074096,1.0,1.0,0.0,1.0,-1.923341631889344,1.9233386516571045,2.986933395732194e-06,1.4854944944381714,1.0,1.0,0.0,59.51799774169922,109.0,54893.33984375,0.0,600.8124389648438,1.0,280.6430969238281,284.0526123046875,297.8069152832031,301.31427001953125,293.1499938964844,293.1499938964844,280.3500061035156,33335.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829067051410675,1.0,0.0,0.0,3.847986459732056,3.84801197052002,9.88007741398178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.32421875,0.0,1743.7818603515625,1895.4371337890625,0.0,2739.7626953125,0.9477376341819764,1.0,0.0,3.0,1.0,0.0
18000180,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8751682043075562,0.310138463973999,0.2806339263916015,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8332239985466003,0.2666901051998138,0.2540394067764282,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.857036828994751,0.2914040982723236,0.2049779742956161,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7919619679450989,0.2278865128755569,0.2173886150121688,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6787435412406921,0.1422717720270156,0.6488544940948486,284.90625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21502685546875,284.9084777832031,1.0,0.3797233700752258,1.0,1.0,0.0,1.0,-1.9275431632995603,1.9275401830673216,2.9997531783010345e-06,1.4887559413909912,0.933955729007721,0.933955729007721,0.0,76.24356079101562,112.0,56084.0859375,0.0,658.803955078125,1.0,280.35565185546875,283.8380126953125,297.888916015625,301.5458374023437,293.1499938964844,293.1499938964844,280.04998779296875,36768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410987257957458,1.0,0.0,0.0,3.8467118740081774,3.846737861633301,9.873533599602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.654296875,0.0,1769.2880859375,1895.4371337890625,0.0,2851.982177734375,0.94948011636734,1.0,0.0,3.0,1.0,0.0
18000240,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8751682043075562,0.310138463973999,0.2806339263916015,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8332239985466003,0.2666901051998138,0.2540394067764282,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.857036828994751,0.2914040982723236,0.2049779742956161,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7919619679450989,0.2278865128755569,0.2173886150121688,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6787435412406921,0.1422717720270156,0.6488544940948486,284.90625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21502685546875,284.9084777832031,1.0,0.3797233700752258,1.0,1.0,0.0,1.0,-1.9275431632995603,1.9275401830673216,2.9997531783010345e-06,1.4887559413909912,0.933955729007721,0.933955729007721,0.0,76.24356079101562,112.0,56084.0859375,0.0,658.803955078125,1.0,280.35565185546875,283.8380126953125,297.888916015625,301.5458374023437,293.1499938964844,293.1499938964844,280.04998779296875,36768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410987257957458,1.0,0.0,0.0,3.8467118740081774,3.846737861633301,9.873533599602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.654296875,0.0,1769.2880859375,1895.4371337890625,0.0,2851.982177734375,0.94948011636734,1.0,0.0,3.0,1.0,0.0
18000300,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8570953011512756,0.3095379769802093,0.280241310596466,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8180142045021057,0.26697838306427,0.2545778751373291,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8405426740646362,0.2913803458213806,0.205126091837883,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7763351798057556,0.2282612025737762,0.2180242538452148,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6645826101303101,0.1421782225370407,0.6496401429176331,284.8001708984375,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2108764648437,284.79412841796875,1.0,0.3857569694519043,1.0,1.0,0.0,1.0,-1.929603576660156,1.9296005964279173,3.006072347488953e-06,1.4903697967529297,0.8343455195426941,0.8343455195426941,0.0,82.98652648925781,112.0,56726.95703125,0.0,682.539794921875,1.0,280.0957946777344,283.7150573730469,297.92303466796875,301.6988220214844,293.1499938964844,293.1499938964844,280.04998779296875,41383.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847284734249115,1.0,0.0,0.0,3.7460572719573975,3.74608325958252,9.363584467791952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.384765625,0.0,1684.0225830078125,1895.4371337890625,0.0,2909.845458984375,0.9276299476623536,1.0,0.0,3.0,1.0,0.0
18000360,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.844258725643158,0.3092587292194366,0.2799963653087616,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8064197301864624,0.2673880457878113,0.2550875246524811,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8288025856018066,0.2915600538253784,0.2053071558475494,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7651237845420837,0.228721022605896,0.2186037302017212,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6544823050498962,0.1421775966882705,0.6503677368164062,284.8738708496094,284.95001220703125,297.16583251953125,294.8890075683594,297.1649780273437,297.208740234375,284.88525390625,1.0,0.3909309208393097,1.0,1.0,0.0,1.0,-1.931707143783569,1.9317041635513303,3.012500201293733e-06,1.4919958114624023,0.8418996334075928,0.8418996334075928,0.0,88.62113189697266,100.0,56459.69140625,0.0,702.715087890625,1.0,280.0573425292969,283.8199768066406,297.9051513671875,301.5937805175781,293.1499938964844,293.1499938964844,280.3500061035156,42051.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471332788467407,1.0,0.0,0.0,3.579981803894043,3.580006122589112,8.551748464924458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.5830078125,0.0,1501.0693359375,1895.4371337890625,0.0,2908.427978515625,0.8958206176757812,1.0,0.0,3.0,1.0,0.0
18000420,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8386254906654358,0.3104507327079773,0.2807686626911163,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8015885949134827,0.2692872881889343,0.2567166686058044,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8239311575889587,0.2932655215263366,0.2063303589820861,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7609354257583618,0.2305669337511062,0.2202216833829879,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6502472162246704,0.1429328024387359,0.6533196568489075,285.0382385253906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2178039550781,285.0350952148437,1.0,0.3945006132125854,1.0,1.0,0.0,1.0,-1.94130289554596,1.9412999153137207,3.041953959836974e-06,1.4994356632232666,0.9812435507774352,0.9812435507774352,0.0,91.98030853271484,88.0,56555.65625,0.0,721.4364013671875,1.0,280.3428955078125,283.95965576171875,297.9006042480469,301.5099792480469,293.1499938964844,293.1499938964844,280.04998779296875,32558.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373396396636963,1.0,0.0,0.0,3.74032473564148,3.7403488159179688,9.334947321804066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3671875,0.0,1609.609619140625,1895.4371337890625,0.0,2816.86962890625,0.9230380058288574,1.0,0.0,3.0,1.0,0.0
18000480,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8386254906654358,0.3104507327079773,0.2807686626911163,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8015885949134827,0.2692872881889343,0.2567166686058044,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8239311575889587,0.2932655215263366,0.2063303589820861,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7609354257583618,0.2305669337511062,0.2202216833829879,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6502472162246704,0.1429328024387359,0.6533196568489075,285.0382385253906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2178039550781,285.0350952148437,1.0,0.3945006132125854,1.0,1.0,0.0,1.0,-1.94130289554596,1.9412999153137207,3.041953959836974e-06,1.4994356632232666,0.9812435507774352,0.9812435507774352,0.0,91.98030853271484,88.0,56555.65625,0.0,721.4364013671875,1.0,280.3428955078125,283.95965576171875,297.9006042480469,301.5099792480469,293.1499938964844,293.1499938964844,280.04998779296875,32558.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373396396636963,1.0,0.0,0.0,3.74032473564148,3.7403488159179688,9.334947321804066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3671875,0.0,1609.609619140625,1895.4371337890625,0.0,2816.86962890625,0.9230380058288574,1.0,0.0,3.0,1.0,0.0
18000540,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8424516916275024,0.3107647597789764,0.2812964916229248,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8064252138137817,0.2705558836460113,0.2580138742923736,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8281484246253967,0.2942508161067962,0.2071309834718704,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.765579342842102,0.2318456768989563,0.2215026766061782,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6539033651351929,0.1435579508543014,0.6560877561569214,284.8734741210937,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2186584472656,284.8798828125,1.0,0.3939795792102813,1.0,1.0,0.0,1.0,-1.94932234287262,1.9493192434310915,3.066828412556788e-06,1.5057462453842163,0.8646977543830872,0.8646977543830872,0.0,90.5270538330078,88.0,57421.02734375,0.0,723.068603515625,1.0,280.0644226074219,283.7991638183594,297.9908752441406,301.7481994628906,293.1499938964844,293.1499938964844,280.04998779296875,39114.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463232517242432,1.0,0.0,0.0,3.667142391204834,3.667167186737061,8.973230478659389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.30859375,0.0,1575.73583984375,1895.4371337890625,0.0,2900.84619140625,0.9103436470031738,1.0,0.0,3.0,1.0,0.0
18000600,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8439892530441284,0.310827374458313,0.2812896072864532,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8082462549209595,0.2708663642406463,0.2582548558712005,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8297880291938782,0.2944890260696411,0.2072539776563644,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7673428058624268,0.2321604788303375,0.2217506617307663,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6553491950035095,0.1437213718891143,0.6565998792648315,284.89630126953125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.21832275390625,284.9036865234375,1.0,0.3934729099273681,1.0,1.0,0.0,1.0,-1.950663924217224,1.950660824775696,3.070985712838592e-06,1.5067914724349976,0.8712294101715088,0.8712294101715088,0.0,89.81309509277344,76.0,57452.7578125,0.0,721.7781982421875,1.0,280.05682373046875,283.82330322265625,297.9887390136719,301.73065185546875,293.1499938964844,293.1499938964844,280.3500061035156,38964.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465701937675476,1.0,0.0,0.0,3.640622854232788,3.640647411346436,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.357421875,0.0,1544.883056640625,1895.4371337890625,0.0,2903.1572265625,0.9056140780448914,1.0,0.0,3.0,1.0,0.0
18000660,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8585785031318665,0.3122927546501159,0.2820320129394531,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8230907320976257,0.2731697261333465,0.2599411308765411,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8443717360496521,0.296581357717514,0.208320140838623,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7825152277946472,0.2344010472297668,0.2234045714139938,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.668197751045227,0.1450470983982086,0.6605681777000427,285.0571594238281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2276916503906,285.0547180175781,1.0,0.3894655704498291,1.0,1.0,0.0,1.0,-1.961607456207276,1.961604356765747,3.1049391964188544e-06,1.515266180038452,1.0,1.0,0.0,83.91290283203125,64.0,57510.89453125,0.0,710.92236328125,1.0,280.3431091308594,283.96759033203125,297.9834289550781,301.65582275390625,293.1499938964844,293.1499938964844,280.04998779296875,32410.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395305275917053,1.0,0.0,0.0,3.794334173202514,3.794358968734741,9.606483217794448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2998046875,0.0,1671.832763671875,1895.4371337890625,0.0,2837.329345703125,0.9349430799484252,1.0,0.0,3.0,1.0,0.0
