time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8585785031318665,0.3122927546501159,0.2820320129394531,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8230907320976257,0.2731697261333465,0.2599411308765411,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8443717360496521,0.296581357717514,0.208320140838623,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7825152277946472,0.2344010472297668,0.2234045714139938,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.668197751045227,0.1450470983982086,0.6605681777000427,285.0571594238281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2276916503906,285.0547180175781,1.0,0.3894655704498291,1.0,1.0,0.0,1.0,-1.961607456207276,1.961604356765747,3.1049391964188544e-06,1.515266180038452,1.0,1.0,0.0,83.91290283203125,64.0,57510.89453125,0.0,710.92236328125,1.0,280.3431091308594,283.96759033203125,297.9834289550781,301.65582275390625,293.1499938964844,293.1499938964844,280.04998779296875,32410.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395305275917053,1.0,0.0,0.0,3.794334173202514,3.794358968734741,9.606483217794448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2998046875,0.0,1671.832763671875,1895.4371337890625,0.0,2837.329345703125,0.9349430799484252,1.0,0.0,3.0,1.0,0.0
18000780,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8726597428321838,0.3127462565898895,0.2825460731983185,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8363896608352661,0.274445503950119,0.2611055076122284,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8582749962806702,0.2976203560829162,0.2090549618005752,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7966283559799194,0.2356832772493362,0.2245485931634903,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6804891228675842,0.1458736807107925,0.6636350154876709,284.8802185058594,284.95001220703125,297.24334716796875,295.0201416015625,297.2429504394531,297.2297668457031,284.8754577636719,1.0,0.3859172761440277,1.0,1.0,0.0,1.0,-1.969565510749817,1.9695624113082888,3.129879132757196e-06,1.5215085744857788,0.904723048210144,0.904723048210144,0.0,78.89159393310547,64.0,58605.5625,0.0,700.487060546875,1.0,280.0761108398437,283.7739562988281,298.06494140625,301.9114685058594,293.1499938964844,293.1499938964844,280.04998779296875,36578.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484609127044678,1.0,0.0,0.0,3.790179967880249,3.790205478668213,9.58546024776297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6787109375,0.0,1699.2841796875,1895.4371337890625,0.0,2920.857177734375,0.9353480339050292,1.0,0.0,3.0,1.0,0.0
18000840,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8814216256141663,0.3128255903720855,0.2825228571891784,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8447051644325256,0.2750675082206726,0.2615799307823181,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8670481443405151,0.2980863451957702,0.2092971950769424,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8053367137908936,0.2363234013319015,0.2250389456748962,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6881755590438843,0.1462968736886978,0.6649630665779114,284.8915100097656,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.229248046875,284.896728515625,1.0,0.3836122155189514,1.0,1.0,0.0,1.0,-1.9725829362869265,1.9725797176361084,3.139349246339407e-06,1.5238651037216189,0.8956577777862549,0.8956577777862549,0.0,75.92891693115234,52.0,58596.99609375,0.0,692.949462890625,1.0,280.0570678710937,283.8000183105469,298.0625305175781,301.8797912597656,293.1499938964844,293.1499938964844,280.3500061035156,38099.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498608469963074,1.0,0.0,0.0,3.73784065246582,3.737865924835205,9.322552614321468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.92578125,0.0,1649.1939697265625,1895.4371337890625,0.0,2933.967529296875,0.9262120127677916,1.0,0.0,3.0,1.0,0.0
18000900,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8963866829872131,0.3134219944477081,0.2826226055622101,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8589326739311218,0.2762341201305389,0.2623257637023926,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8820573091506958,0.2991096079349518,0.2097178995609283,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8191227912902832,0.2374776899814605,0.2257950007915496,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7010049223899841,0.1470678746700287,0.6670573353767395,285.0456848144531,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2326965332031,285.0579833984375,1.0,0.3801489174365997,1.0,1.0,0.0,1.0,-1.9775233268737795,1.977520227432251,3.1548079277854413e-06,1.5276687145233154,1.0,1.0,0.0,71.41082763671875,52.0,58166.51171875,0.0,681.6776733398438,1.0,280.3044128417969,283.968017578125,298.022705078125,301.695068359375,293.1499938964844,293.1499938964844,280.3500061035156,33835.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442957997322083,1.0,0.0,0.0,3.784550428390503,3.7845754623413086,9.557006706018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8642578125,0.0,1671.289306640625,1895.4371337890625,0.0,2881.876220703125,0.9358918070793152,1.0,0.0,3.0,1.0,0.0
18000960,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9160407185554504,0.3143413364887237,0.2831741273403168,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8770856261253357,0.2776256501674652,0.2633708119392395,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9009690880775452,0.3003915548324585,0.210408866405487,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8353793621063232,0.2388351708650589,0.2268141508102417,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7163355946540833,0.1479966640472412,0.6700259447097778,285.0516967773437,284.95001220703125,297.2587280273437,295.0633544921875,297.25653076171875,297.2392578125,285.03570556640625,1.0,0.3764823675155639,0.9210710525512696,0.9210710525512696,0.2000000029802322,1.0,-1.985057353973389,1.764407992362976,0.2206493020057678,1.3138407468795776,1.0,1.0,0.0,66.4914779663086,40.0,56789.75390625,0.0,670.4337768554688,1.0,280.3433837890625,283.8973083496094,298.0484924316406,301.767822265625,293.1499938964844,293.1499938964844,280.04998779296875,33418.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430906534194946,1.0,0.0,0.0,3.850484848022461,3.850510358810425,9.892911521092174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.0400390625,0.0,1747.4862060546875,1895.4371337890625,0.0,2870.604248046875,0.9484677910804749,1.0,0.0,3.0,1.0,0.0
18001020,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9644523859024048,0.3138913810253143,0.2829661667346954,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9228095412254332,0.2791028618812561,0.2647237181663513,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9502780437469482,0.3012988865375519,0.2110737115144729,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8755866289138794,0.2404316812753677,0.2282333076000213,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7494674324989319,0.1491825878620147,0.6743956804275513,284.73785400390625,284.95001220703125,297.26641845703125,295.0934753417969,297.2510681152344,297.23486328125,284.7620849609375,1.0,0.3683277368545532,0.7632131576538086,0.7632131576538086,0.6000000238418579,1.0,-1.994184970855713,1.012351632118225,0.9818333983421326,0.5617607235908508,0.7074633836746216,0.7074633836746216,0.0,56.768775939941406,43.0,46222.671875,0.0,643.1272583007812,1.0,280.0580749511719,283.600341796875,297.9903564453125,301.2508239746094,293.1499938964844,293.1499938964844,280.3500061035156,56920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302524089813232,1.0,0.0,0.0,3.10443115234375,3.104454040527344,6.430686880776193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3427734375,0.0,1139.81591796875,1895.4371337890625,0.0,2750.795654296875,0.8082113862037659,1.0,0.0,3.0,1.0,0.0
18001080,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9644523859024048,0.3138913810253143,0.2829661667346954,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9228095412254332,0.2791028618812561,0.2647237181663513,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9502780437469482,0.3012988865375519,0.2110737115144729,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8755866289138794,0.2404316812753677,0.2282333076000213,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7494674324989319,0.1491825878620147,0.6743956804275513,284.73785400390625,284.95001220703125,297.26641845703125,295.0934753417969,297.2510681152344,297.23486328125,284.7620849609375,1.0,0.3683277368545532,0.7632131576538086,0.7632131576538086,0.6000000238418579,1.0,-1.994184970855713,1.012351632118225,0.9818333983421326,0.5617607235908508,0.7074633836746216,0.7074633836746216,0.0,56.768775939941406,43.0,46222.671875,0.0,643.1272583007812,1.0,280.0580749511719,283.600341796875,297.9903564453125,301.2508239746094,293.1499938964844,293.1499938964844,280.3500061035156,56920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302524089813232,1.0,0.0,0.0,3.10443115234375,3.104454040527344,6.430686880776193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3427734375,0.0,1139.81591796875,1895.4371337890625,0.0,2750.795654296875,0.8082113862037659,1.0,0.0,3.0,1.0,0.0
18001140,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9983672499656676,0.3151260614395141,0.2832908928394317,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9665918350219728,0.2815725207328796,0.2664594054222107,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.988712191581726,0.3034543693065643,0.2120822817087173,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.91495019197464,0.242894247174263,0.2300043255090713,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7816950082778931,0.1509355753660202,0.680083155632019,284.9076232910156,284.95001220703125,297.2715759277344,295.12225341796875,297.2546691894531,297.2429504394531,284.9112243652344,1.0,0.3647447824478149,0.6053553223609924,0.6053553223609924,1.0,1.0,-2.0066614151000977,0.8148952126502991,1.191766381263733,0.3616813719272613,0.7532377243041992,0.7532377243041992,0.0,50.60272979736328,61.0,42816.3515625,0.0,631.782958984375,1.0,280.3356628417969,283.7347106933594,297.8916931152344,300.6985168457031,293.1499938964844,293.1499938964844,280.6499938964844,40679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776593804359436,1.0,0.0,0.0,3.0058391094207764,3.005858421325684,6.028715802131046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.4130859375,0.0,956.484130859375,1895.4371337890625,0.0,2259.6123046875,0.7686693072319031,1.0,0.0,3.0,1.0,0.0
18001200,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9983672499656676,0.3151260614395141,0.2832908928394317,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9665918350219728,0.2815725207328796,0.2664594054222107,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.988712191581726,0.3034543693065643,0.2120822817087173,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.91495019197464,0.242894247174263,0.2300043255090713,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7816950082778931,0.1509355753660202,0.680083155632019,284.9076232910156,284.95001220703125,297.2715759277344,295.12225341796875,297.2546691894531,297.2429504394531,284.9112243652344,1.0,0.3647447824478149,0.6053553223609924,0.6053553223609924,1.0,1.0,-2.0066614151000977,0.8148952126502991,1.191766381263733,0.3616813719272613,0.7532377243041992,0.7532377243041992,0.0,50.60272979736328,61.0,42816.3515625,0.0,631.782958984375,1.0,280.3356628417969,283.7347106933594,297.8916931152344,300.6985168457031,293.1499938964844,293.1499938964844,280.6499938964844,40679.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776593804359436,1.0,0.0,0.0,3.0058391094207764,3.005858421325684,6.028715802131046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.4130859375,0.0,956.484130859375,1895.4371337890625,0.0,2259.6123046875,0.7686693072319031,1.0,0.0,3.0,1.0,0.0
18001260,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9953719973564148,0.3195913434028625,0.2867280840873718,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9625465869903564,0.2851226925849914,0.2696796357631683,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9853007793426514,0.3074111342430115,0.214616984128952,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9116064310073853,0.2466228008270263,0.233407586812973,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7794867157936096,0.1535213589668274,0.6911222338676453,285.0009765625,284.95001220703125,297.274658203125,295.1498718261719,297.2694396972656,297.2656555175781,285.03302001953125,1.0,0.3677798807621002,0.6296488642692566,0.6296488642692566,1.0,1.0,-2.012669086456299,0.8281267881393433,1.1845424175262451,0.3834411799907684,0.829245924949646,0.829245924949646,0.0,52.29070281982422,79.0,42291.671875,0.0,649.3253173828125,1.0,280.6349792480469,283.87469482421875,297.9896545410156,300.6556091308594,293.1499938964844,293.1499938964844,280.95001220703125,36078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412661910057068,1.0,0.0,0.0,3.087089776992798,3.087108850479126,6.359044277814974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5087890625,0.0,992.940673828125,1895.4371337890625,0.0,1950.3807373046875,0.7826231122016907,1.0,0.0,3.0,1.0,0.0
18001320,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9953719973564148,0.3195913434028625,0.2867280840873718,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9625465869903564,0.2851226925849914,0.2696796357631683,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9853007793426514,0.3074111342430115,0.214616984128952,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9116064310073853,0.2466228008270263,0.233407586812973,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7794867157936096,0.1535213589668274,0.6911222338676453,285.0009765625,284.95001220703125,297.274658203125,295.1498718261719,297.2694396972656,297.2656555175781,285.03302001953125,1.0,0.3677798807621002,0.6296488642692566,0.6296488642692566,1.0,1.0,-2.012669086456299,0.8281267881393433,1.1845424175262451,0.3834411799907684,0.829245924949646,0.829245924949646,0.0,52.29070281982422,79.0,42291.671875,0.0,649.3253173828125,1.0,280.6349792480469,283.87469482421875,297.9896545410156,300.6556091308594,293.1499938964844,293.1499938964844,280.95001220703125,36078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412661910057068,1.0,0.0,0.0,3.087089776992798,3.087108850479126,6.359044277814974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5087890625,0.0,992.940673828125,1895.4371337890625,0.0,1950.3807373046875,0.7826231122016907,1.0,0.0,3.0,1.0,0.0
18001380,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9775728583335876,0.3208695352077484,0.2886876463890075,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9416542053222656,0.2882360816001892,0.2728553414344787,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9665821194648744,0.3100534975528717,0.2167247384786605,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8928567171096802,0.2495543658733368,0.2364279478788375,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7649844288825989,0.1558145135641098,0.7025018930435181,285.1080017089844,284.95001220703125,297.2760925292969,295.17645263671875,297.2753601074219,297.2747802734375,285.1037902832031,1.0,0.3790750801563263,0.6539424061775208,0.6539424061775208,1.0,1.0,-2.061429977416992,0.8668982982635498,1.1945316791534424,0.400422602891922,1.0,1.0,0.0,57.11915969848633,97.0,43597.8984375,0.0,697.8223876953125,1.0,280.9377136230469,283.9161376953125,298.14923095703125,300.9124755859375,293.1499938964844,293.1499938964844,280.6499938964844,27670.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336592078208923,1.0,0.0,0.0,3.502595901489258,3.5026168823242188,8.186030413526169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.86181640625,0.0,1315.468505859375,1895.4371337890625,0.0,1885.8287353515625,0.8656870722770691,1.0,0.0,3.0,1.0,0.0
18001440,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9775728583335876,0.3208695352077484,0.2886876463890075,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9416542053222656,0.2882360816001892,0.2728553414344787,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9665821194648744,0.3100534975528717,0.2167247384786605,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8928567171096802,0.2495543658733368,0.2364279478788375,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7649844288825989,0.1558145135641098,0.7025018930435181,285.1080017089844,284.95001220703125,297.2760925292969,295.17645263671875,297.2753601074219,297.2747802734375,285.1037902832031,1.0,0.3790750801563263,0.6539424061775208,0.6539424061775208,1.0,1.0,-2.061429977416992,0.8668982982635498,1.1945316791534424,0.400422602891922,1.0,1.0,0.0,57.11915969848633,97.0,43597.8984375,0.0,697.8223876953125,1.0,280.9377136230469,283.9161376953125,298.14923095703125,300.9124755859375,293.1499938964844,293.1499938964844,280.6499938964844,27670.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336592078208923,1.0,0.0,0.0,3.502595901489258,3.5026168823242188,8.186030413526169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.86181640625,0.0,1315.468505859375,1895.4371337890625,0.0,1885.8287353515625,0.8656870722770691,1.0,0.0,3.0,1.0,0.0
18001500,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.951098382472992,0.3208324611186981,0.2892060577869415,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9138553738594056,0.289478063583374,0.2744013667106628,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9395056366920472,0.3108936548233032,0.2177108377218246,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8698052167892456,0.2507820129394531,0.237931802868843,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7465611100196838,0.1567875891923904,0.7083142399787903,284.9481201171875,284.95001220703125,297.2763671875,295.1893920898437,297.2762451171875,297.27618408203125,284.9304504394531,1.0,0.385644793510437,0.6660891771316528,0.6660891771316528,1.0,1.0,-2.073638916015625,0.8786299824714661,1.1950088739395142,0.4103760719299316,0.9300072193145752,0.9300072193145752,0.0,62.76984405517578,97.0,45023.9140625,0.0,727.9319458007812,1.0,280.6997985839844,283.7184753417969,298.2677917480469,301.242919921875,293.1499938964844,293.1499938964844,280.6499938964844,30862.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747207522392273,1.0,0.0,0.0,3.590054750442505,3.5900774002075195,8.59994088386884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.615234375,0.0,1429.685302734375,1895.4371337890625,0.0,2001.341552734375,0.8865246176719666,1.0,0.0,3.0,1.0,0.0
18001560,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.921252965927124,0.3205506205558777,0.2892575263977051,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8888537883758545,0.2904443144798279,0.275656521320343,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.910824179649353,0.3114549517631531,0.2183572947978973,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8477892279624939,0.2517767548561096,0.2391990423202514,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7290436625480652,0.1575813144445419,0.7133657336235046,284.8957824707031,284.95001220703125,297.2763671875,295.2021179199219,297.2756042480469,297.2750244140625,284.89752197265625,1.0,0.3927200436592102,0.6654765009880066,0.6654765009880066,1.0,1.0,-2.0835752487182617,0.883371114730835,1.2002042531967163,0.4128875136375427,0.8816450834274292,0.8816450834274292,0.0,69.30272674560547,115.0,45184.29296875,0.0,759.4967651367188,1.0,280.6578369140625,283.6876220703125,298.2852478027344,301.2618408203125,293.1499938964844,293.1499938964844,280.95001220703125,35379.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756298303604126,1.0,0.0,0.0,3.562741041183472,3.5627641677856445,8.469579029224406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.478515625,0.0,1433.7093505859375,1895.4371337890625,0.0,2080.184326171875,0.884497880935669,1.0,0.0,3.0,1.0,0.0
18001620,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8762519359588623,0.3215731978416443,0.2902389466762543,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.849684476852417,0.293117493391037,0.278484433889389,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8687072396278381,0.3136067986488342,0.2200217694044113,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8129941821098328,0.254427045583725,0.2420314252376556,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6982981562614441,0.1595508009195327,0.7241618633270264,285.04913330078125,284.95001220703125,297.27593994140625,295.2270202636719,297.278076171875,297.2795715332031,285.0474853515625,1.0,0.4080471098423004,0.6642510890960693,0.6642510890960693,1.0,1.0,-2.106511116027832,0.8935050368309021,1.2130060195922852,0.4177368879318237,1.0,1.0,0.0,83.65320587158203,118.0,45143.8984375,0.0,830.8624877929688,1.0,280.942626953125,283.8348388671875,298.2351379394531,301.15057373046875,293.1499938964844,293.1499938964844,280.6499938964844,31370.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75386643409729,1.0,0.0,0.0,3.732619047164917,3.7326431274414062,9.296524581259292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.24072265625,0.0,1591.621337890625,1895.4371337890625,0.0,2058.99365234375,0.9204230308532716,1.0,0.0,3.0,1.0,0.0
18001680,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8762519359588623,0.3215731978416443,0.2902389466762543,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.849684476852417,0.293117493391037,0.278484433889389,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8687072396278381,0.3136067986488342,0.2200217694044113,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8129941821098328,0.254427045583725,0.2420314252376556,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6982981562614441,0.1595508009195327,0.7241618633270264,285.04913330078125,284.95001220703125,297.27593994140625,295.2270202636719,297.278076171875,297.2795715332031,285.0474853515625,1.0,0.4080471098423004,0.6642510890960693,0.6642510890960693,1.0,1.0,-2.106511116027832,0.8935050368309021,1.2130060195922852,0.4177368879318237,1.0,1.0,0.0,83.65320587158203,118.0,45143.8984375,0.0,830.8624877929688,1.0,280.942626953125,283.8348388671875,298.2351379394531,301.15057373046875,293.1499938964844,293.1499938964844,280.6499938964844,31370.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75386643409729,1.0,0.0,0.0,3.732619047164917,3.7326431274414062,9.296524581259292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.24072265625,0.0,1591.621337890625,1895.4371337890625,0.0,2058.99365234375,0.9204230308532716,1.0,0.0,3.0,1.0,0.0
18001740,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8551045656204224,0.3220143914222717,0.2912601828575134,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8316066861152649,0.2951387166976928,0.2809448838233948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8489101529121399,0.3150905966758728,0.2215029299259185,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7948583960533142,0.2564895153045654,0.2445040196180343,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6825200319290161,0.1611244827508926,0.7334303855895996,284.8724060058594,284.95001220703125,297.2753601074219,295.2483825683594,297.2782897949219,297.2804260253906,284.8753967285156,1.0,0.4182131886482239,0.6631727814674377,0.6631727814674377,1.0,1.0,-2.1265788078308105,0.902339518070221,1.2242393493652344,0.4220668971538543,0.8882645964622498,0.8882645964622498,0.0,93.26780700683594,118.0,46336.03515625,0.0,883.8792724609375,1.0,280.6611022949219,283.6455993652344,298.30938720703125,301.37432861328125,293.1499938964844,293.1499938964844,280.6499938964844,37534.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683896422386169,1.0,0.0,0.0,3.7070987224578857,3.707123517990112,9.169836516775832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.12255859375,0.0,1609.290771484375,1895.4371337890625,0.0,2186.551513671875,0.918318510055542,1.0,0.0,3.0,1.0,0.0
18001800,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8528000712394714,0.3220601379871368,0.2913227081298828,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8296637535095215,0.295398086309433,0.2812236845493316,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8467803597450256,0.3152724504470825,0.2216532379388809,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.792857825756073,0.2567567229270935,0.2447915077209472,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6808186173439026,0.1613281518220901,0.7345298528671265,284.87969970703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2781982421875,297.28033447265625,284.883544921875,1.0,0.4194228053092956,0.6630257368087769,0.6630257368087769,1.0,1.0,-2.128835201263428,0.9033214449882508,1.2255136966705322,0.4225302040576935,0.8871100544929504,0.8871100544929504,0.0,94.42179870605467,106.0,46356.2109375,0.0,890.1644897460938,1.0,280.6572265625,283.6535339355469,298.3048400878906,301.364013671875,293.1499938964844,293.1499938964844,280.95001220703125,37776.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690298557281494,1.0,0.0,0.0,3.693570375442505,3.693595170974731,9.103031288759666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.13134765625,0.0,1595.6322021484375,1895.4371337890625,0.0,2192.228271484375,0.915967583656311,1.0,0.0,3.0,1.0,0.0
18001860,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8498563766479492,0.323719173669815,0.2924780249595642,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8282622694969177,0.2983711957931518,0.283827543258667,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8447145819664001,0.3177832067012787,0.2232105880975723,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7917575836181641,0.2597059309482574,0.247403472661972,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6803416609764099,0.1635231524705886,0.7439085245132446,285.0583801269531,284.95001220703125,297.2748413085937,295.2749938964844,297.28240966796875,297.2879638671875,285.0584411621094,1.0,0.423510879278183,0.662289023399353,0.662289023399353,1.0,1.0,-2.149617910385132,0.9126750826835632,1.2369428873062134,0.4270700514316559,1.0,1.0,0.0,96.91204833984376,94.0,46128.65234375,0.0,918.851806640625,1.0,280.9433288574219,283.8289489746094,298.26129150390625,301.2369689941406,293.1499938964844,293.1499938964844,280.6499938964844,32865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618155479431152,1.0,0.0,0.0,3.82012939453125,3.820154428482056,9.737543678056682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.3779296875,0.0,1706.261962890625,1895.4371337890625,0.0,2128.515869140625,0.9411076307296752,1.0,0.0,3.0,1.0,0.0
18001920,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8498563766479492,0.323719173669815,0.2924780249595642,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8282622694969177,0.2983711957931518,0.283827543258667,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8447145819664001,0.3177832067012787,0.2232105880975723,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7917575836181641,0.2597059309482574,0.247403472661972,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6803416609764099,0.1635231524705886,0.7439085245132446,285.0583801269531,284.95001220703125,297.2748413085937,295.2749938964844,297.28240966796875,297.2879638671875,285.0584411621094,1.0,0.423510879278183,0.662289023399353,0.662289023399353,1.0,1.0,-2.149617910385132,0.9126750826835632,1.2369428873062134,0.4270700514316559,1.0,1.0,0.0,96.91204833984376,94.0,46128.65234375,0.0,918.851806640625,1.0,280.9433288574219,283.8289489746094,298.26129150390625,301.2369689941406,293.1499938964844,293.1499938964844,280.6499938964844,32865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618155479431152,1.0,0.0,0.0,3.82012939453125,3.820154428482056,9.737543678056682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.3779296875,0.0,1706.261962890625,1895.4371337890625,0.0,2128.515869140625,0.9411076307296752,1.0,0.0,3.0,1.0,0.0
18001980,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8583338856697083,0.324681282043457,0.2935145795345306,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.837576150894165,0.3010047972202301,0.2863618731498718,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8539149761199951,0.3198227286338806,0.2247104048728943,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8019415736198425,0.2623867094516754,0.2499555647373199,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6899293065071106,0.1656274050474167,0.753122866153717,284.8891906738281,284.95001220703125,297.27508544921875,295.29840087890625,297.2846984863281,297.29180908203125,284.89276123046875,1.0,0.4233969748020172,0.6615523099899292,0.6615523099899292,1.0,1.0,-2.1698458194732666,0.9217538833618164,1.2480919361114502,0.4315728843212127,0.9080260992050172,0.9080260992050172,0.0,93.96996307373048,82.0,47371.0546875,0.0,927.4122924804688,1.0,280.65582275390625,283.64483642578125,298.34234619140625,301.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,37702.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749168872833252,1.0,0.0,0.0,3.7837634086608887,3.783789157867432,9.55303221417125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.453125,0.0,1700.34521484375,1895.4371337890625,0.0,2244.62451171875,0.9360752105712892,1.0,0.0,3.0,1.0,0.0
18002040,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8583338856697083,0.324681282043457,0.2935145795345306,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.837576150894165,0.3010047972202301,0.2863618731498718,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8539149761199951,0.3198227286338806,0.2247104048728943,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8019415736198425,0.2623867094516754,0.2499555647373199,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6899293065071106,0.1656274050474167,0.753122866153717,284.8891906738281,284.95001220703125,297.27508544921875,295.29840087890625,297.2846984863281,297.29180908203125,284.89276123046875,1.0,0.4233969748020172,0.6615523099899292,0.6615523099899292,1.0,1.0,-2.1698458194732666,0.9217538833618164,1.2480919361114502,0.4315728843212127,0.9080260992050172,0.9080260992050172,0.0,93.96996307373048,82.0,47371.0546875,0.0,927.4122924804688,1.0,280.65582275390625,283.64483642578125,298.34234619140625,301.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,37702.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749168872833252,1.0,0.0,0.0,3.7837634086608887,3.783789157867432,9.55303221417125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.453125,0.0,1700.34521484375,1895.4371337890625,0.0,2244.62451171875,0.9360752105712892,1.0,0.0,3.0,1.0,0.0
18002100,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8652058243751526,0.3249861896038055,0.2937145233154297,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8447600603103638,0.3021916151046753,0.2873961329460144,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8611723184585571,0.3206753134727478,0.2252479046583175,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8095070123672485,0.2636166512966156,0.2510265707969665,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.6970045566558838,0.1666126549243927,0.7570691108703613,284.79443359375,284.95001220703125,297.2756042480469,295.3099975585937,297.2852478027344,297.2924499511719,284.7917785644531,1.0,0.4221692979335785,0.6611839532852173,0.6611839532852173,1.0,1.0,-2.1780006885528564,0.925381600856781,1.2526191473007202,0.4333229959011078,0.8116098046302795,0.8116098046302795,0.0,91.3046646118164,82.0,48028.484375,0.0,925.4047241210938,1.0,280.3974914550781,283.53253173828125,298.3734741210937,301.6096496582031,293.1499938964844,293.1499938964844,280.3500061035156,42638.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823549509048462,1.0,0.0,0.0,3.6602437496185294,3.660269021987915,8.939501299209951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.71728515625,0.0,1594.4058837890625,1895.4371337890625,0.0,2311.309326171875,0.9092960357666016,1.0,0.0,3.0,1.0,0.0
18002160,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.874171257019043,0.3254489600658417,0.2938608825206756,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8539437055587769,0.3034638166427612,0.2883713543415069,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8705173134803772,0.3216319978237152,0.2257345914840698,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8184778094291687,0.2649231851100921,0.2520444989204407,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7057318091392517,0.1676491796970367,0.7608188390731812,284.8722839355469,284.95001220703125,297.2764587402344,295.3215637207031,297.2863464355469,297.2936706542969,284.8806457519531,1.0,0.4203663766384125,0.660775363445282,0.660775363445282,1.0,1.0,-2.1856577396392822,0.9287588000297546,1.2568989992141724,0.4349176585674286,0.8220201134681702,0.8220201134681702,0.0,87.98216247558594,70.0,47792.0234375,0.0,920.4456176757812,1.0,280.35797119140625,283.6265869140625,298.3455505371094,301.5042419433594,293.1499938964844,293.1499938964844,280.6499938964844,42529.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829558849334717,1.0,0.0,0.0,3.4884519577026367,3.488475561141968,8.12005168882024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.75390625,0.0,1407.4501953125,1895.4371337890625,0.0,2316.7197265625,0.8761351704597473,1.0,0.0,3.0,1.0,0.0
18002220,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9035414457321168,0.3278237879276275,0.2952974140644073,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8832903504371643,0.3070178627967834,0.2910830676555633,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.900455117225647,0.3247542381286621,0.2274027019739151,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8451336622238159,0.2684423327445984,0.2547501921653747,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7299745678901672,0.1703821569681167,0.7704256772994995,285.0313415527344,284.95001220703125,297.2794189453125,295.3446350097656,297.29443359375,297.3055725097656,285.02984619140625,1.0,0.4158273041248321,0.6599581241607666,0.6599581241607666,1.0,1.0,-2.207425832748413,0.93852698802948,1.2688989639282229,0.4396498799324035,0.9534857869148254,0.9534857869148254,0.0,79.0854721069336,58.0,47782.0546875,0.0,908.1769409179688,1.0,280.64178466796875,283.7712707519531,298.3135070800781,301.3858337402344,293.1499938964844,293.1499938964844,280.3500061035156,32525.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719038724899292,1.0,0.0,0.0,3.65108871459961,3.651112079620361,8.894838856576825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.298828125,0.0,1508.3770751953125,1895.4371337890625,0.0,2217.763671875,0.9030091762542723,1.0,0.0,3.0,1.0,0.0
18002280,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9035414457321168,0.3278237879276275,0.2952974140644073,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8832903504371643,0.3070178627967834,0.2910830676555633,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.900455117225647,0.3247542381286621,0.2274027019739151,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8451336622238159,0.2684423327445984,0.2547501921653747,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7299745678901672,0.1703821569681167,0.7704256772994995,285.0313415527344,284.95001220703125,297.2794189453125,295.3446350097656,297.29443359375,297.3055725097656,285.02984619140625,1.0,0.4158273041248321,0.6599581241607666,0.6599581241607666,1.0,1.0,-2.207425832748413,0.93852698802948,1.2688989639282229,0.4396498799324035,0.9534857869148254,0.9534857869148254,0.0,79.0854721069336,58.0,47782.0546875,0.0,908.1769409179688,1.0,280.64178466796875,283.7712707519531,298.3135070800781,301.3858337402344,293.1499938964844,293.1499938964844,280.3500061035156,32525.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719038724899292,1.0,0.0,0.0,3.65108871459961,3.651112079620361,8.894838856576825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.298828125,0.0,1508.3770751953125,1895.4371337890625,0.0,2217.763671875,0.9030091762542723,1.0,0.0,3.0,1.0,0.0
18002340,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.949613094329834,0.3292461335659027,0.2964594662189483,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.927757203578949,0.3100933134555816,0.2937431633472442,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.947169065475464,0.3272231519222259,0.2289844453334808,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8846004009246826,0.2715664803981781,0.2574328482151031,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7631791830062866,0.1729470342397689,0.780365526676178,284.90533447265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3002319335937,297.3120422363281,284.91064453125,1.0,0.4104127585887909,0.659140944480896,0.659140944480896,1.0,1.0,-2.2290823459625244,0.9482110738754272,1.2808713912963867,0.4444748163223266,0.8562891483306885,0.8562891483306885,0.0,69.10160827636719,46.0,48807.23828125,0.0,891.3637084960938,1.0,280.3574523925781,283.63690185546875,298.4006652832031,301.6070861816406,293.1499938964844,293.1499938964844,280.6499938964844,38755.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829791903495789,1.0,0.0,0.0,3.5527572631835938,3.552780866622925,8.422177302236378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.52880859375,0.0,1447.712890625,1895.4371337890625,0.0,2316.9296875,0.8860499262809753,1.0,0.0,3.0,1.0,0.0
18002400,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.949613094329834,0.3292461335659027,0.2964594662189483,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.927757203578949,0.3100933134555816,0.2937431633472442,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.947169065475464,0.3272231519222259,0.2289844453334808,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8846004009246826,0.2715664803981781,0.2574328482151031,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7631791830062866,0.1729470342397689,0.780365526676178,284.90533447265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3002319335937,297.3120422363281,284.91064453125,1.0,0.4104127585887909,0.659140944480896,0.659140944480896,1.0,1.0,-2.2290823459625244,0.9482110738754272,1.2808713912963867,0.4444748163223266,0.8562891483306885,0.8562891483306885,0.0,69.10160827636719,46.0,48807.23828125,0.0,891.3637084960938,1.0,280.3574523925781,283.63690185546875,298.4006652832031,301.6070861816406,293.1499938964844,293.1499938964844,280.6499938964844,38755.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829791903495789,1.0,0.0,0.0,3.5527572631835938,3.552780866622925,8.422177302236378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.52880859375,0.0,1447.712890625,1895.4371337890625,0.0,2316.9296875,0.8860499262809753,1.0,0.0,3.0,1.0,0.0
18002460,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.3317666351795196,0.295147955417633,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9882574081420898,0.3138007819652557,0.2965892851352691,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.3305046558380127,0.2294990122318267,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9470762014389038,0.2752570509910583,0.2602886259555816,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.813385546207428,0.1759131848812103,0.7909632921218872,285.0538024902344,284.95001220703125,297.29205322265625,295.39117431640625,297.3099975585937,297.32342529296875,285.0503845214844,1.0,0.4042277634143829,0.6581902503967285,0.6581902503967285,1.0,1.0,-2.246678352355957,0.955879271030426,1.2907990217208862,0.4484351277351379,0.9981896877288818,0.9981896877288818,0.0,58.82907104492188,64.0,48775.84375,0.0,869.5513305664062,1.0,280.6427307128906,283.77313232421875,298.3753967285156,301.5130920410156,293.1499938964844,293.1499938964844,280.3500061035156,31643.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756535410881042,1.0,0.0,0.0,3.729129076004028,3.7291529178619385,9.279148116547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.728515625,0.0,1589.6929931640625,1895.4371337890625,0.0,2251.205078125,0.9199265241622924,1.0,0.0,3.0,1.0,0.0
18002520,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.3317666351795196,0.295147955417633,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9882574081420898,0.3138007819652557,0.2965892851352691,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.3305046558380127,0.2294990122318267,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9470762014389038,0.2752570509910583,0.2602886259555816,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.813385546207428,0.1759131848812103,0.7909632921218872,285.0538024902344,284.95001220703125,297.29205322265625,295.39117431640625,297.3099975585937,297.32342529296875,285.0503845214844,1.0,0.4042277634143829,0.6581902503967285,0.6581902503967285,1.0,1.0,-2.246678352355957,0.955879271030426,1.2907990217208862,0.4484351277351379,0.9981896877288818,0.9981896877288818,0.0,58.82907104492188,64.0,48775.84375,0.0,869.5513305664062,1.0,280.6427307128906,283.77313232421875,298.3753967285156,301.5130920410156,293.1499938964844,293.1499938964844,280.3500061035156,31643.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756535410881042,1.0,0.0,0.0,3.729129076004028,3.7291529178619385,9.279148116547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.728515625,0.0,1589.6929931640625,1895.4371337890625,0.0,2251.205078125,0.9199265241622924,1.0,0.0,3.0,1.0,0.0
