time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3351915776729584,0.2915074229240417,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9941816926002502,0.3168712854385376,0.2996776401996612,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3345187306404114,0.2267279922962188,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.955560028553009,0.278396338224411,0.2634168863296509,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8206189274787903,0.1785761266946792,0.8033401370048523,284.8926696777344,284.95001220703125,297.3026123046875,295.4149169921875,297.31866455078125,297.3307800292969,284.8979187011719,1.0,0.4070602655410766,0.6572396159172058,0.6572396159172058,1.0,1.0,-2.262324810028076,0.9627551436424256,1.299569606781006,0.4512995183467865,0.8772658109664917,0.8772658109664917,0.0,58.63296508789063,84.0,49761.44921875,0.0,883.5401000976562,1.0,280.3573608398437,283.6076965332031,298.4515686035156,301.72021484375,293.1499938964844,293.1499938964844,280.6499938964844,38378.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875937819480896,1.0,0.0,0.0,3.6541829109191895,3.654207468032837,8.909921120903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.82568359375,0.0,1555.6441650390625,1895.4371337890625,0.0,2358.58056640625,0.9080235958099364,1.0,0.0,3.0,1.0,0.0
18002640,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3351915776729584,0.2915074229240417,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9941816926002502,0.3168712854385376,0.2996776401996612,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.3345187306404114,0.2267279922962188,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.955560028553009,0.278396338224411,0.2634168863296509,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8206189274787903,0.1785761266946792,0.8033401370048523,284.8926696777344,284.95001220703125,297.3026123046875,295.4149169921875,297.31866455078125,297.3307800292969,284.8979187011719,1.0,0.4070602655410766,0.6572396159172058,0.6572396159172058,1.0,1.0,-2.262324810028076,0.9627551436424256,1.299569606781006,0.4512995183467865,0.8772658109664917,0.8772658109664917,0.0,58.63296508789063,84.0,49761.44921875,0.0,883.5401000976562,1.0,280.3573608398437,283.6076965332031,298.4515686035156,301.72021484375,293.1499938964844,293.1499938964844,280.6499938964844,38378.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875937819480896,1.0,0.0,0.0,3.6541829109191895,3.654207468032837,8.909921120903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.82568359375,0.0,1555.6441650390625,1895.4371337890625,0.0,2358.58056640625,0.9080235958099364,1.0,0.0,3.0,1.0,0.0
18002700,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,0.3366454541683197,0.2963990867137909,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9912223815917968,0.3186568021774292,0.3012016713619232,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,0.3364720642566681,0.230532631278038,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9518434405326844,0.2801863551139831,0.2649686932563782,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8183296918869019,0.1800518631935119,0.8095861673355103,285.0502319335937,284.95001220703125,297.30914306640625,295.4269714355469,297.3241577148437,297.33551025390625,285.06109619140625,1.0,0.4115057587623596,0.6567642688751221,0.6567642688751221,1.0,1.0,-2.283952236175537,0.97262841463089,1.311323881149292,0.4561446607112884,0.9872137308120728,0.9872137308120728,0.0,60.11452865600586,84.0,49469.1171875,0.0,910.537841796875,1.0,280.6025695800781,283.7738647460937,298.401123046875,301.5362243652344,293.1499938964844,293.1499938964844,280.6499938964844,33384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816179394721985,1.0,0.0,0.0,3.714702606201172,3.71472692489624,9.207493008034362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.15625,0.0,1586.4364013671875,1895.4371337890625,0.0,2304.678955078125,0.9200862050056458,1.0,0.0,3.0,1.0,0.0
18002760,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9983063340187072,0.3374825716018677,0.3034295439720154,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9846546053886414,0.3206997513771057,0.3031023740768432,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.998397171497345,0.3379765450954437,0.2360908240079879,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9435452222824096,0.2822076082229614,0.2668587267398834,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8127220869064331,0.1816889196634292,0.8169590830802917,285.0856018066406,284.95001220703125,297.3166198730469,295.43914794921875,297.3304443359375,297.34100341796875,285.0880432128906,1.0,0.417673110961914,0.6562107801437378,0.6562107801437378,1.0,1.0,-2.312855958938598,0.985825777053833,1.327030062675476,0.4628781974315643,1.0,1.0,0.0,62.62128448486328,104.0,50090.17578125,0.0,949.2759399414062,1.0,280.64288330078125,283.78912353515625,298.42694091796875,301.63360595703125,293.1499938964844,293.1499938964844,280.3500061035156,32576.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807151079177856,1.0,0.0,0.0,3.802452802658081,3.802477836608887,9.64763785304967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8271484375,0.0,1682.8018798828125,1895.4371337890625,0.0,2296.5634765625,0.9370004534721376,1.0,0.0,3.0,1.0,0.0
18002820,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.946298897266388,0.3378424644470215,0.3044456541538238,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9305770993232728,0.3239490687847137,0.3068868219852447,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9478724598884584,0.3396757841110229,0.2378473579883575,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.888887882232666,0.2855024039745331,0.2706614434719085,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7704361081123352,0.184417113661766,0.8322089910507202,284.9194030761719,284.95001220703125,297.33453369140625,295.46405029296875,297.3392333984375,297.3431091308594,284.92169189453125,1.0,0.4319023191928863,0.6551037430763245,0.6551037430763245,1.0,1.0,-2.343266725540161,0.9993681907653807,1.3438986539840698,0.4698228538036346,0.9379963874816896,0.9379963874816896,0.0,75.20653533935547,124.0,51762.7734375,0.0,1031.0377197265625,1.0,280.3558044433594,283.5951538085937,298.5147705078125,301.9024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36134.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951470613479614,1.0,0.0,0.0,3.817323684692383,3.817349433898926,9.723246421344811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2236328125,0.0,1728.4691162109375,1895.4371337890625,0.0,2427.141357421875,0.9426515698432922,1.0,0.0,3.0,1.0,0.0
18002880,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.946298897266388,0.3378424644470215,0.3044456541538238,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9305770993232728,0.3239490687847137,0.3068868219852447,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9478724598884584,0.3396757841110229,0.2378473579883575,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.888887882232666,0.2855024039745331,0.2706614434719085,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7704361081123352,0.184417113661766,0.8322089910507202,284.9194030761719,284.95001220703125,297.33453369140625,295.46405029296875,297.3392333984375,297.3431091308594,284.92169189453125,1.0,0.4319023191928863,0.6551037430763245,0.6551037430763245,1.0,1.0,-2.343266725540161,0.9993681907653807,1.3438986539840698,0.4698228538036346,0.9379963874816896,0.9379963874816896,0.0,75.20653533935547,124.0,51762.7734375,0.0,1031.0377197265625,1.0,280.3558044433594,283.5951538085937,298.5147705078125,301.9024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36134.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951470613479614,1.0,0.0,0.0,3.817323684692383,3.817349433898926,9.723246421344811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2236328125,0.0,1728.4691162109375,1895.4371337890625,0.0,2427.141357421875,0.9426515698432922,1.0,0.0,3.0,1.0,0.0
18002940,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8933830261230469,0.3384136855602264,0.3053742349147796,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8822189569473267,0.3265939652919769,0.3099777996540069,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8957008719444275,0.3412432372570038,0.2393117398023605,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8466935157775879,0.2882268130779266,0.2738312184810638,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7358818650245667,0.1866540312767028,0.8451504111289978,284.8744506835937,284.95001220703125,297.3558349609375,295.4886779785156,297.3475036621094,297.3416748046875,284.8823547363281,1.0,0.4473067820072174,0.6540409922599792,0.6540409922599792,1.0,1.0,-2.369208574295044,1.0108779668807983,1.3583306074142456,0.4754826426506042,0.8481748104095459,0.8481748104095459,0.0,90.58314514160156,124.0,52557.4765625,0.0,1121.015380859375,1.0,280.05828857421875,283.5400085449219,298.5249938964844,301.9827880859375,293.1499938964844,293.1499938964844,280.04998779296875,41304.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049399852752686,1.0,0.0,0.0,3.601405143737793,3.6014297008514404,8.654405405650323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.79296875,0.0,1518.936767578125,1895.4371337890625,0.0,2516.675537109375,0.8994339108467102,1.0,0.0,3.0,1.0,0.0
18003000,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8916089534759521,0.338468462228775,0.3054267764091491,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8805546164512634,0.3267180323600769,0.3101082742214203,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8939550518989563,0.3413315415382385,0.2393794655799865,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.845215380191803,0.288352221250534,0.2739645540714264,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7346705794334412,0.1867536306381225,0.8456876277923584,284.8804016113281,284.95001220703125,297.3568420410156,295.48974609375,297.34796142578125,297.3417358398437,284.88720703125,1.0,0.4479734301567077,0.6539967060089111,0.6539967060089111,1.0,1.0,-2.370314836502075,1.0113698244094849,1.35894513130188,0.4757213294506073,0.8502190709114075,0.8502190709114075,0.0,91.26397705078124,142.0,52582.7890625,0.0,1124.99658203125,1.0,280.0572204589844,283.5438842773437,298.5227966308594,301.9781494140625,293.1499938964844,293.1499938964844,280.3500061035156,40952.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048929572105408,1.0,0.0,0.0,3.599204063415528,3.599228620529175,8.643830824439647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.01904296875,0.0,1513.9251708984375,1895.4371337890625,0.0,2516.244384765625,0.8987144827842712,1.0,0.0,3.0,1.0,0.0
18003060,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8571251034736633,0.3408617675304413,0.3077740967273712,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8484004139900208,0.3305184841156006,0.3140313923358917,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8598856329917908,0.3444426953792572,0.2417352646589279,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8164569735527039,0.2921124696731567,0.2778806090354919,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7102318406105042,0.1896876990795135,0.8609232306480408,285.0480651855469,284.95001220703125,297.3839416503906,295.516357421875,297.36395263671875,297.3494567871094,285.0470886230469,1.0,0.4646662175655365,0.6523268818855286,0.6523268818855286,1.0,1.0,-2.403677463531494,1.0259928703308103,1.377684473991394,0.4827482402324676,0.9954434037208556,0.9954434037208556,0.0,107.75865173339844,145.0,52739.2421875,0.0,1230.1968994140625,1.0,280.343017578125,283.6982421875,298.49627685546875,301.875,293.1499938964844,293.1499938964844,280.04998779296875,32334.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963094711303711,1.0,0.0,0.0,3.758567094802856,3.758591413497925,9.426226483810752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1865234375,0.0,1629.10400390625,1895.4371337890625,0.0,2437.732421875,0.9270729422569276,1.0,0.0,3.0,1.0,0.0
18003120,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8571251034736633,0.3408617675304413,0.3077740967273712,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8484004139900208,0.3305184841156006,0.3140313923358917,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8598856329917908,0.3444426953792572,0.2417352646589279,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8164569735527039,0.2921124696731567,0.2778806090354919,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7102318406105042,0.1896876990795135,0.8609232306480408,285.0480651855469,284.95001220703125,297.3839416503906,295.516357421875,297.36395263671875,297.3494567871094,285.0470886230469,1.0,0.4646662175655365,0.6523268818855286,0.6523268818855286,1.0,1.0,-2.403677463531494,1.0259928703308103,1.377684473991394,0.4827482402324676,0.9954434037208556,0.9954434037208556,0.0,107.75865173339844,145.0,52739.2421875,0.0,1230.1968994140625,1.0,280.343017578125,283.6982421875,298.49627685546875,301.875,293.1499938964844,293.1499938964844,280.04998779296875,32334.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963094711303711,1.0,0.0,0.0,3.758567094802856,3.758591413497925,9.426226483810752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1865234375,0.0,1629.10400390625,1895.4371337890625,0.0,2437.732421875,0.9270729422569276,1.0,0.0,3.0,1.0,0.0
18003180,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.839198648929596,0.3422788679599762,0.3097621500492096,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8323090076446533,0.3337311148643493,0.3177083134651184,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8424950242042542,0.3468751609325409,0.2439378350973129,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8005707859992981,0.2953567504882812,0.2815657258033752,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6964325904846191,0.1923195123672485,0.8753795027732849,284.9095153808594,284.95001220703125,297.4163818359375,295.5440368652344,297.3790283203125,297.3516540527344,284.9135437011719,1.0,0.4768803417682647,0.650657057762146,0.650657057762146,1.0,1.0,-2.4349305629730225,1.0395554304122925,1.3953752517700195,0.4893925487995147,0.8986768126487732,0.8986768126487732,0.0,119.65081787109376,133.0,54174.42578125,0.0,1316.50927734375,1.0,280.0563049316406,283.5404052734375,298.58203125,302.12261962890625,293.1499938964844,293.1499938964844,280.3500061035156,37548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80815589427948,1.0,0.0,0.0,3.7130396366119385,3.713064670562744,9.199251280733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3076171875,0.0,1616.22607421875,1895.4371337890625,0.0,2546.221435546875,0.9205070734024048,1.0,0.0,3.0,1.0,0.0
18003240,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.839198648929596,0.3422788679599762,0.3097621500492096,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8323090076446533,0.3337311148643493,0.3177083134651184,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8424950242042542,0.3468751609325409,0.2439378350973129,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8005707859992981,0.2953567504882812,0.2815657258033752,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6964325904846191,0.1923195123672485,0.8753795027732849,284.9095153808594,284.95001220703125,297.4163818359375,295.5440368652344,297.3790283203125,297.3516540527344,284.9135437011719,1.0,0.4768803417682647,0.650657057762146,0.650657057762146,1.0,1.0,-2.4349305629730225,1.0395554304122925,1.3953752517700195,0.4893925487995147,0.8986768126487732,0.8986768126487732,0.0,119.65081787109376,133.0,54174.42578125,0.0,1316.50927734375,1.0,280.0563049316406,283.5404052734375,298.58203125,302.12261962890625,293.1499938964844,293.1499938964844,280.3500061035156,37548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80815589427948,1.0,0.0,0.0,3.7130396366119385,3.713064670562744,9.199251280733732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3076171875,0.0,1616.22607421875,1895.4371337890625,0.0,2546.221435546875,0.9205070734024048,1.0,0.0,3.0,1.0,0.0
18003300,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8366910219192505,0.343375414609909,0.3105405867099762,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8305018544197083,0.3355545401573181,0.3193192780017853,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.840302050113678,0.3483633995056152,0.2448655813932418,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7988419532775879,0.2971666753292084,0.2831869721412658,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6952205896377563,0.1937547177076339,0.8816583752632141,285.05670166015625,284.95001220703125,297.4346923828125,295.55828857421875,297.38836669921875,297.354248046875,285.0648498535156,1.0,0.4799225032329559,0.6498221158981323,0.6498221158981323,1.0,1.0,-2.448405504226685,1.0453323125839231,1.4030733108520508,0.4921227693557739,1.0,1.0,0.0,122.0531005859375,133.0,53730.0625,0.0,1342.999267578125,1.0,280.30389404296875,283.6973571777344,298.5380249023437,301.9424133300781,293.1499938964844,293.1499938964844,280.3500061035156,33323.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029730319976807,1.0,0.0,0.0,3.773092269897461,3.773117065429688,9.499224233877612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.439453125,0.0,1653.7764892578125,1895.4371337890625,0.0,2498.638427734375,0.9327670335769652,1.0,0.0,3.0,1.0,0.0
18003360,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8382923007011414,0.3448174595832824,0.3117111921310425,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8326037526130676,0.3376339077949524,0.3211736679077148,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8421728610992432,0.3501445055007934,0.2460208237171173,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8012460470199585,0.2992053925991058,0.2850135564804077,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6977145671844482,0.1953718960285186,0.8885093331336975,285.0820007324219,284.95001220703125,297.4545288085937,295.5728759765625,297.3996887207031,297.3592224121094,285.08319091796875,1.0,0.4817832708358764,0.6489477157592773,0.6489477157592773,1.0,1.0,-2.463850498199463,1.0519983768463137,1.4118521213531494,0.495296835899353,1.0,1.0,0.0,122.16122436523438,121.0,54089.78515625,0.0,1362.5792236328125,1.0,280.3433837890625,283.70977783203125,298.5624389648437,302.0299987792969,293.1499938964844,293.1499938964844,280.04998779296875,33208.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021318912506104,1.0,0.0,0.0,3.838837623596192,3.838862895965576,9.833152034843806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.078125,0.0,1731.616943359375,1895.4371337890625,0.0,2490.9326171875,0.9456614255905152,1.0,0.0,3.0,1.0,0.0
18003420,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8466971516609192,0.3466165065765381,0.3134691417217254,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8420910239219666,0.3410921990871429,0.3244836330413818,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8513003587722778,0.3528101146221161,0.2479578107595443,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.811389148235321,0.302651435136795,0.2882946133613586,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7076413035392761,0.198235884308815,0.9011423587799072,284.91851806640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4205322265625,297.362548828125,284.9208374023437,1.0,0.482681542634964,0.6471989154815674,0.6471989154815674,1.0,1.0,-2.4913928508758545,1.0637151002883911,1.427677869796753,0.5009323358535767,0.9415068626403807,0.9415068626403807,0.0,118.8947982788086,109.0,55717.5859375,0.0,1383.3179931640625,1.0,280.0556335449219,283.5199890136719,298.64410400390625,302.2832336425781,293.1499938964844,293.1499938964844,279.75,36396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142585158348083,1.0,0.0,0.0,3.842100143432617,3.8421261310577393,9.8498730949359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.8720703125,0.0,1760.699951171875,1895.4371337890625,0.0,2602.4638671875,0.9484548568725586,1.0,0.0,3.0,1.0,0.0
18003480,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8466971516609192,0.3466165065765381,0.3134691417217254,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8420910239219666,0.3410921990871429,0.3244836330413818,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8513003587722778,0.3528101146221161,0.2479578107595443,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.811389148235321,0.302651435136795,0.2882946133613586,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7076413035392761,0.198235884308815,0.9011423587799072,284.91851806640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4205322265625,297.362548828125,284.9208374023437,1.0,0.482681542634964,0.6471989154815674,0.6471989154815674,1.0,1.0,-2.4913928508758545,1.0637151002883911,1.427677869796753,0.5009323358535767,0.9415068626403807,0.9415068626403807,0.0,118.8947982788086,109.0,55717.5859375,0.0,1383.3179931640625,1.0,280.0556335449219,283.5199890136719,298.64410400390625,302.2832336425781,293.1499938964844,293.1499938964844,279.75,36396.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142585158348083,1.0,0.0,0.0,3.842100143432617,3.8421261310577393,9.8498730949359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.8720703125,0.0,1760.699951171875,1895.4371337890625,0.0,2602.4638671875,0.9484548568725586,1.0,0.0,3.0,1.0,0.0
18003540,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8606359362602234,0.3481479287147522,0.3144918978214264,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8571809530258179,0.3442491888999939,0.3271466493606567,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8660998344421387,0.3550968468189239,0.2493165731430053,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8259323835372925,0.3058038353919983,0.2909643352031708,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7214350700378418,0.2008895128965377,0.9116588830947876,284.88360595703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4424133300781,297.3627014160156,284.88922119140625,1.0,0.4808271825313568,0.6454501748085022,0.6454501748085022,1.0,1.0,-2.5132970809936523,1.0727819204330444,1.440515160560608,0.5051104426383972,0.8573699593544006,0.8573699593544006,0.0,112.57943725585938,97.0,56465.87109375,0.0,1384.1339111328125,1.0,279.7570495605469,283.46905517578125,298.65899658203125,302.3603210449219,293.1499938964844,293.1499938964844,280.04998779296875,40695.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220403790473938,1.0,0.0,0.0,3.631504774093628,3.631529569625856,8.799673310022627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.578125,0.0,1547.643798828125,1895.4371337890625,0.0,2674.482177734375,0.905617892742157,1.0,0.0,3.0,1.0,0.0
18003600,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8606359362602234,0.3481479287147522,0.3144918978214264,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8571809530258179,0.3442491888999939,0.3271466493606567,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8660998344421387,0.3550968468189239,0.2493165731430053,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8259323835372925,0.3058038353919983,0.2909643352031708,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7214350700378418,0.2008895128965377,0.9116588830947876,284.88360595703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4424133300781,297.3627014160156,284.88922119140625,1.0,0.4808271825313568,0.6454501748085022,0.6454501748085022,1.0,1.0,-2.5132970809936523,1.0727819204330444,1.440515160560608,0.5051104426383972,0.8573699593544006,0.8573699593544006,0.0,112.57943725585938,97.0,56465.87109375,0.0,1384.1339111328125,1.0,279.7570495605469,283.46905517578125,298.65899658203125,302.3603210449219,293.1499938964844,293.1499938964844,280.04998779296875,40695.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220403790473938,1.0,0.0,0.0,3.631504774093628,3.631529569625856,8.799673310022627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.578125,0.0,1547.643798828125,1895.4371337890625,0.0,2674.482177734375,0.905617892742157,1.0,0.0,3.0,1.0,0.0
18003660,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8846981525421143,0.3510397672653198,0.3164564967155456,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8820713758468628,0.3482546210289001,0.3303538560867309,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8908790946006775,0.3584333956241607,0.251187801361084,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8486426472663879,0.3096756339073181,0.294077605009079,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.741438627243042,0.2039616107940673,0.9232008457183838,285.04156494140625,284.95001220703125,297.6065979003906,295.6686096191406,297.47052001953125,297.3695373535156,285.04034423828125,1.0,0.4776039123535156,0.6436689496040344,0.6436689496040344,1.0,1.0,-2.539362907409668,1.083741545677185,1.455621361732483,0.5102056860923767,0.9953344464302064,0.9953344464302064,0.0,103.41883850097656,85.0,56497.9921875,0.0,1377.908447265625,1.0,280.0431823730469,283.61822509765625,298.6457824707031,302.26318359375,293.1499938964844,293.1499938964844,279.75,32642.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131499886512756,1.0,0.0,0.0,3.77897882461548,3.779003381729126,9.528887403575936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.806640625,0.0,1655.447265625,1895.4371337890625,0.0,2592.231201171875,0.931853175163269,1.0,0.0,3.0,1.0,0.0
18003720,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8846981525421143,0.3510397672653198,0.3164564967155456,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8820713758468628,0.3482546210289001,0.3303538560867309,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8908790946006775,0.3584333956241607,0.251187801361084,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8486426472663879,0.3096756339073181,0.294077605009079,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.741438627243042,0.2039616107940673,0.9232008457183838,285.04156494140625,284.95001220703125,297.6065979003906,295.6686096191406,297.47052001953125,297.3695373535156,285.04034423828125,1.0,0.4776039123535156,0.6436689496040344,0.6436689496040344,1.0,1.0,-2.539362907409668,1.083741545677185,1.455621361732483,0.5102056860923767,0.9953344464302064,0.9953344464302064,0.0,103.41883850097656,85.0,56497.9921875,0.0,1377.908447265625,1.0,280.0431823730469,283.61822509765625,298.6457824707031,302.26318359375,293.1499938964844,293.1499938964844,279.75,32642.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131499886512756,1.0,0.0,0.0,3.77897882461548,3.779003381729126,9.528887403575936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.806640625,0.0,1655.447265625,1895.4371337890625,0.0,2592.231201171875,0.931853175163269,1.0,0.0,3.0,1.0,0.0
18003780,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9154516458511353,0.3525175750255584,0.3177728056907654,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.913814127445221,0.3512342274188995,0.3330558836460113,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9232447743415833,0.3605983555316925,0.2526495158672333,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8777332901954651,0.3125833868980407,0.2966934740543365,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7665940523147583,0.206252783536911,0.9326240420341492,284.9065856933594,284.95001220703125,297.6670837402344,295.7056579589844,297.4945373535156,297.3664245605469,284.9101867675781,1.0,0.4733715653419494,0.6418877243995667,0.6418877243995667,1.0,1.0,-2.560421705245972,1.0923027992248535,1.4681190252304075,0.5142232775688171,0.8966022729873657,0.8966022729873657,0.0,93.7253646850586,73.0,57760.74609375,0.0,1362.7037353515625,1.0,279.7562561035156,283.46551513671875,298.7347106933594,302.5063171386719,293.1499938964844,293.1499938964844,280.04998779296875,37853.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230734467506409,1.0,0.0,0.0,3.718885660171509,3.7189106941223145,9.228241424352746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.341796875,0.0,1625.2939453125,1895.4371337890625,0.0,2684.06591796875,0.922063946723938,1.0,0.0,3.0,1.0,0.0
18003840,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9154516458511353,0.3525175750255584,0.3177728056907654,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.913814127445221,0.3512342274188995,0.3330558836460113,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9232447743415833,0.3605983555316925,0.2526495158672333,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8777332901954651,0.3125833868980407,0.2966934740543365,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7665940523147583,0.206252783536911,0.9326240420341492,284.9065856933594,284.95001220703125,297.6670837402344,295.7056579589844,297.4945373535156,297.3664245605469,284.9101867675781,1.0,0.4733715653419494,0.6418877243995667,0.6418877243995667,1.0,1.0,-2.560421705245972,1.0923027992248535,1.4681190252304075,0.5142232775688171,0.8966022729873657,0.8966022729873657,0.0,93.7253646850586,73.0,57760.74609375,0.0,1362.7037353515625,1.0,279.7562561035156,283.46551513671875,298.7347106933594,302.5063171386719,293.1499938964844,293.1499938964844,280.04998779296875,37853.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230734467506409,1.0,0.0,0.0,3.718885660171509,3.7189106941223145,9.228241424352746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.341796875,0.0,1625.2939453125,1895.4371337890625,0.0,2684.06591796875,0.922063946723938,1.0,0.0,3.0,1.0,0.0
18003900,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.935858428478241,0.3535593748092651,0.318257063627243,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9348559379577636,0.3528546094894409,0.3342125713825226,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9440383911132812,0.3618683218955993,0.2532312273979187,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8956558704376221,0.3141364157199859,0.2978091835975647,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7821507453918457,0.2074030041694641,0.936414361000061,285.0491027832031,284.95001220703125,297.69873046875,295.7252502441406,297.507568359375,297.3656005859375,285.0557861328125,1.0,0.4708844423294067,0.6409971117973328,0.6409971117973328,1.0,1.0,-2.568984270095825,1.095670461654663,1.4733136892318726,0.5156698822975159,0.9994722604751588,0.9994722604751588,0.0,88.67740631103516,73.0,57233.24609375,0.0,1351.5914306640625,1.0,280.0039367675781,283.6184997558594,298.6986999511719,302.3251037597656,293.1499938964844,293.1499938964844,280.04998779296875,33551.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173818588256836,1.0,0.0,0.0,3.77494478225708,3.774969577789306,9.508555081083614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2734375,0.0,1657.7193603515625,1895.4371337890625,0.0,2631.3310546875,0.933395504951477,1.0,0.0,3.0,1.0,0.0
18003960,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9610089063644408,0.354842871427536,0.3191286623477936,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9605764150619508,0.3546487987041473,0.3356226682662964,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685876369476318,0.3633488714694977,0.2540475726127624,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9197878241539,0.3158415555953979,0.2991429567337036,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8021668195724487,0.2086496651172638,0.9407785534858704,285.0639953613281,284.95001220703125,297.731201171875,295.7455139160156,297.52197265625,297.36651611328125,285.06427001953125,1.0,0.4683437049388885,0.640087366104126,0.640087366104126,1.0,1.0,-2.5795509815216064,1.09994637966156,1.479604721069336,0.5175985097885132,1.0,1.0,0.0,83.15496063232422,91.0,57549.1171875,0.0,1340.8709716796875,1.0,280.0433349609375,283.6229248046875,298.7294006347656,302.41729736328125,293.1499938964844,293.1499938964844,279.75,33245.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160326480865479,1.0,0.0,0.0,3.84208869934082,3.842114210128784,9.849815114648663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.5078125,0.0,1735.865478515625,1895.4371337890625,0.0,2618.8544921875,0.9464102983474731,1.0,0.0,3.0,1.0,0.0
18004020,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9631620049476624,0.3560606241226196,0.3205866515636444,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9639437198638916,0.3572987020015716,0.3383970856666565,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9710995554924012,0.3652056753635406,0.2555805146694183,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.923648715019226,0.318394124507904,0.3018052577972412,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8053905963897705,0.2105029374361038,0.9500272274017334,284.9095153808594,284.95001220703125,297.7987060546875,295.7879638671875,297.5469665527344,297.3600158691406,284.9123840332031,1.0,0.4723736345767975,0.6382678747177124,0.6382678747177124,1.0,1.0,-2.60079312324524,1.1085001230239868,1.4922930002212524,0.5215616822242737,0.9275307655334472,0.9275307655334472,0.0,83.72883605957031,109.0,59013.65625,0.0,1370.7689208984375,1.0,279.7557067871094,283.44610595703125,298.81884765625,302.6693725585937,293.1499938964844,293.1499938964844,279.45001220703125,37040.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260250687599182,1.0,0.0,0.0,3.819517374038696,3.8195431232452393,9.7344241112296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.6376953125,0.0,1738.22021484375,1895.4371337890625,0.0,2711.474609375,0.943886399269104,1.0,0.0,3.0,1.0,0.0
18004080,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9631620049476624,0.3560606241226196,0.3205866515636444,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9639437198638916,0.3572987020015716,0.3383970856666565,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9710995554924012,0.3652056753635406,0.2555805146694183,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.923648715019226,0.318394124507904,0.3018052577972412,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8053905963897705,0.2105029374361038,0.9500272274017334,284.9095153808594,284.95001220703125,297.7987060546875,295.7879638671875,297.5469665527344,297.3600158691406,284.9123840332031,1.0,0.4723736345767975,0.6382678747177124,0.6382678747177124,1.0,1.0,-2.60079312324524,1.1085001230239868,1.4922930002212524,0.5215616822242737,0.9275307655334472,0.9275307655334472,0.0,83.72883605957031,109.0,59013.65625,0.0,1370.7689208984375,1.0,279.7557067871094,283.44610595703125,298.81884765625,302.6693725585937,293.1499938964844,293.1499938964844,279.45001220703125,37040.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260250687599182,1.0,0.0,0.0,3.819517374038696,3.8195431232452393,9.7344241112296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.6376953125,0.0,1738.22021484375,1895.4371337890625,0.0,2711.474609375,0.943886399269104,1.0,0.0,3.0,1.0,0.0
18004140,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.932892680168152,0.3568100929260254,0.3215095400810241,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9352155923843384,0.3594541251659393,0.3407442569732666,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.942386031150818,0.366539716720581,0.2567335367202759,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8964170217514038,0.3204598128795624,0.304078608751297,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7832862138748169,0.2118638008832931,0.9578244686126708,284.890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5708312988281,297.3492431640625,284.8946838378906,1.0,0.4808497130870819,0.6364483833312988,0.6364483833312988,1.0,1.0,-2.618208646774292,1.1152387857437134,1.5029698610305786,0.5245873928070068,0.8538603782653809,0.8538603782653809,0.0,92.06990814208984,127.0,59643.87890625,0.0,1430.739501953125,1.0,279.45733642578125,283.4081420898437,298.84735107421875,302.7511901855469,293.1499938964844,293.1499938964844,279.75,40521.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316706418991089,1.0,0.0,0.0,3.605454206466675,3.605478525161743,8.673877118781093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.392578125,0.0,1517.5877685546875,1895.4371337890625,0.0,2764.0029296875,0.8998045921325684,1.0,0.0,3.0,1.0,0.0
18004200,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.932892680168152,0.3568100929260254,0.3215095400810241,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9352155923843384,0.3594541251659393,0.3407442569732666,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.942386031150818,0.366539716720581,0.2567335367202759,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8964170217514038,0.3204598128795624,0.304078608751297,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7832862138748169,0.2118638008832931,0.9578244686126708,284.890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5708312988281,297.3492431640625,284.8946838378906,1.0,0.4808497130870819,0.6364483833312988,0.6364483833312988,1.0,1.0,-2.618208646774292,1.1152387857437134,1.5029698610305786,0.5245873928070068,0.8538603782653809,0.8538603782653809,0.0,92.06990814208984,127.0,59643.87890625,0.0,1430.739501953125,1.0,279.45733642578125,283.4081420898437,298.84735107421875,302.7511901855469,293.1499938964844,293.1499938964844,279.75,40521.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316706418991089,1.0,0.0,0.0,3.605454206466675,3.605478525161743,8.673877118781093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.392578125,0.0,1517.5877685546875,1895.4371337890625,0.0,2764.0029296875,0.8998045921325684,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8995569944381714,0.3589133620262146,0.3235339522361755,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.902404487133026,0.3625128865242004,0.3438447713851928,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.908150851726532,0.3689710199832916,0.2585598826408386,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.868208646774292,0.3233110904693603,0.3070100843906402,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7590489983558655,0.2136870473623275,0.967455804347992,285.03338623046875,284.95001220703125,297.9426574707031,295.87957763671875,297.60089111328125,297.34716796875,285.0328369140625,1.0,0.4922752678394317,0.6345857381820679,0.6345857381820679,1.0,1.0,-2.6416494846343994,1.1247103214263916,1.5169390439987185,0.5289764404296875,0.9809658527374268,0.9809658527374268,0.0,103.76234436035156,145.0,59659.8515625,0.0,1514.7735595703125,1.0,279.74237060546875,283.5469970703125,298.85467529296875,302.6724853515625,293.1499938964844,293.1499938964844,279.45001220703125,32809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225126266479492,1.0,0.0,0.0,3.7487618923187256,3.748786211013794,9.377109790875692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.5107421875,0.0,1621.32763671875,1895.4371337890625,0.0,2678.86279296875,0.9253965616226196,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8995569944381714,0.3589133620262146,0.3235339522361755,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.902404487133026,0.3625128865242004,0.3438447713851928,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.908150851726532,0.3689710199832916,0.2585598826408386,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.868208646774292,0.3233110904693603,0.3070100843906402,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7590489983558655,0.2136870473623275,0.967455804347992,285.03338623046875,284.95001220703125,297.9426574707031,295.87957763671875,297.60089111328125,297.34716796875,285.0328369140625,1.0,0.4922752678394317,0.6345857381820679,0.6345857381820679,1.0,1.0,-2.6416494846343994,1.1247103214263916,1.5169390439987185,0.5289764404296875,0.9809658527374268,0.9809658527374268,0.0,103.76234436035156,145.0,59659.8515625,0.0,1514.7735595703125,1.0,279.74237060546875,283.5469970703125,298.85467529296875,302.6724853515625,293.1499938964844,293.1499938964844,279.45001220703125,32809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225126266479492,1.0,0.0,0.0,3.7487618923187256,3.748786211013794,9.377109790875692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.5107421875,0.0,1621.32763671875,1895.4371337890625,0.0,2678.86279296875,0.9253965616226196,1.0,0.0,3.0,1.0,0.0
18004380,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8685370087623596,0.3597930371761322,0.3251781165599823,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8722167611122131,0.3647589683532715,0.3467654585838318,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8768956661224365,0.3704357445240021,0.2602061331272125,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8406888842582703,0.3254185020923614,0.3097821176052093,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7356223464012146,0.2149678170680999,0.9766695499420166,284.9139404296875,284.95001220703125,298.0185852050781,295.9282531738281,297.6280822753906,297.3383178710937,284.9172058105469,1.0,0.5053062438964844,0.6327231526374817,0.6327231526374817,1.0,1.0,-2.6635231971740723,1.1333787441253662,1.530144453048706,0.5331430435180664,0.8913149237632751,0.8913149237632751,0.0,118.5704116821289,163.0,60930.85546875,0.0,1612.173583984375,1.0,279.45672607421875,283.4071960449219,298.9517822265625,302.92596435546875,293.1499938964844,293.1499938964844,279.75,37745.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311885595321655,1.0,0.0,0.0,3.684117555618286,3.6841423511505127,9.056496992343456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8037109375,0.0,1584.64306640625,1895.4371337890625,0.0,2759.512939453125,0.9144834280014038,1.0,0.0,3.0,1.0,0.0
