time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8685370087623596,0.3597930371761322,0.3251781165599823,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8722167611122131,0.3647589683532715,0.3467654585838318,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8768956661224365,0.3704357445240021,0.2602061331272125,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8406888842582703,0.3254185020923614,0.3097821176052093,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7356223464012146,0.2149678170680999,0.9766695499420166,284.9139404296875,284.95001220703125,298.0185852050781,295.9282531738281,297.6280822753906,297.3383178710937,284.9172058105469,1.0,0.5053062438964844,0.6327231526374817,0.6327231526374817,1.0,1.0,-2.6635231971740723,1.1333787441253662,1.530144453048706,0.5331430435180664,0.8913149237632751,0.8913149237632751,0.0,118.5704116821289,163.0,60930.85546875,0.0,1612.173583984375,1.0,279.45672607421875,283.4071960449219,298.9517822265625,302.92596435546875,293.1499938964844,293.1499938964844,279.75,37745.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311885595321655,1.0,0.0,0.0,3.684117555618286,3.6841423511505127,9.056496992343456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8037109375,0.0,1584.64306640625,1895.4371337890625,0.0,2759.512939453125,0.9144834280014038,1.0,0.0,3.0,1.0,0.0
18004500,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8546695709228516,0.3605740070343017,0.3259213864803314,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8586625456809998,0.366068422794342,0.3481370806694031,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8628544211387634,0.3714028894901275,0.2609561681747436,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8284831643104553,0.3266274631023407,0.3110802769660949,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7250930070877075,0.2156735956668853,0.9808564186096193,285.0506286621094,284.95001220703125,298.05743408203125,295.9532165527344,297.64306640625,297.33563232421875,285.0562744140625,1.0,0.5120790004730225,0.6317918300628662,0.6317918300628662,1.0,1.0,-2.6735527515411377,1.1372921466827393,1.536260724067688,0.5349169969558716,0.9920656085014344,0.9920656085014344,0.0,126.67752075195312,163.0,60465.6328125,0.0,1663.3592529296875,1.0,279.7032470703125,283.55291748046875,298.9255676269531,302.7556457519531,293.1499938964844,293.1499938964844,279.75,33363.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256129622459412,1.0,0.0,0.0,3.7459797859191895,3.746004343032837,9.363196227241132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.751953125,0.0,1622.349365234375,1895.4371337890625,0.0,2707.645751953125,0.926740288734436,1.0,0.0,3.0,1.0,0.0
18004560,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8431096076965332,0.361563503742218,0.327055275440216,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8472825884819031,0.3675362467765808,0.3497844636440277,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8510609269142151,0.3725554049015045,0.2619500756263733,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.817973256111145,0.327977567911148,0.3126219809055328,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7158039808273315,0.216477170586586,0.9857804179191588,285.05780029296875,284.95001220703125,298.0968017578125,295.978515625,297.6593017578125,297.3348083496094,285.05780029296875,1.0,0.5190712809562683,0.6307726502418518,0.6307726502418518,1.0,1.0,-2.685857057571411,1.1421821117401123,1.5436749458312988,0.537172794342041,1.0,1.0,0.0,134.79458618164062,151.0,60871.546875,0.0,1718.284912109375,1.0,279.74298095703125,283.550048828125,298.9632873535156,302.8617553710937,293.1499938964844,293.1499938964844,279.45001220703125,32908.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244574666023254,1.0,0.0,0.0,3.821587085723877,3.8216123580932617,9.74497652350692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6875,0.0,1708.3603515625,1895.4371337890625,0.0,2696.912841796875,0.9415618181228638,1.0,0.0,3.0,1.0,0.0
18004620,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8367990851402283,0.3622338771820068,0.3281739056110382,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.841756284236908,0.3695488572120666,0.3521323204040527,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8449075818061829,0.3737750649452209,0.2631654441356659,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8126934170722961,0.3298388123512268,0.3148069381713867,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7108563780784607,0.2174869328737259,0.9920581579208374,284.90771484375,284.95001220703125,298.1770324707031,296.0300598144531,297.68756103515625,297.3250732421875,284.90972900390625,1.0,0.5239153504371643,0.628734290599823,0.628734290599823,1.0,1.0,-2.701667070388794,1.1478201150894165,1.553847074508667,0.5396966338157654,0.9196116924285888,0.9196116924285888,0.0,140.28273010253906,139.0,62257.66015625,0.0,1766.799560546875,1.0,279.45684814453125,283.37774658203125,299.0570678710937,303.12091064453125,293.1499938964844,293.1499938964844,279.1499938964844,37127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337265849113464,1.0,0.0,0.0,3.793615102767944,3.7936408519744873,9.602842965250602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.1591796875,0.0,1707.6595458984375,1895.4371337890625,0.0,2783.1630859375,0.938101589679718,1.0,0.0,3.0,1.0,0.0
18004680,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8367990851402283,0.3622338771820068,0.3281739056110382,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.841756284236908,0.3695488572120666,0.3521323204040527,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8449075818061829,0.3737750649452209,0.2631654441356659,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8126934170722961,0.3298388123512268,0.3148069381713867,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7108563780784607,0.2174869328737259,0.9920581579208374,284.90771484375,284.95001220703125,298.1770324707031,296.0300598144531,297.68756103515625,297.3250732421875,284.90972900390625,1.0,0.5239153504371643,0.628734290599823,0.628734290599823,1.0,1.0,-2.701667070388794,1.1478201150894165,1.553847074508667,0.5396966338157654,0.9196116924285888,0.9196116924285888,0.0,140.28273010253906,139.0,62257.66015625,0.0,1766.799560546875,1.0,279.45684814453125,283.37774658203125,299.0570678710937,303.12091064453125,293.1499938964844,293.1499938964844,279.1499938964844,37127.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337265849113464,1.0,0.0,0.0,3.793615102767944,3.7936408519744873,9.602842965250602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.1591796875,0.0,1707.6595458984375,1895.4371337890625,0.0,2783.1630859375,0.938101589679718,1.0,0.0,3.0,1.0,0.0
18004740,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8395214676856995,0.3627413809299469,0.3284622132778168,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8454628586769104,0.3713083267211914,0.3536756932735443,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8480539321899414,0.3747315108776092,0.2637360394001007,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8163321614265442,0.3314502239227295,0.3162213563919067,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.713850736618042,0.2182545065879821,0.9951283931732178,284.8924255371094,284.95001220703125,298.2590026855469,296.0827331542969,297.7156677246094,297.3139343261719,284.8954162597656,1.0,0.5237700343132019,0.6266958713531494,0.6266958713531494,1.0,1.0,-2.7099449634552,1.1499749422073364,1.5599699020385742,0.5401811003684998,0.8486825227737427,0.8486825227737427,0.0,138.84878540039062,127.0,62688.49609375,0.0,1772.518798828125,1.0,279.1576232910156,283.3441772460937,299.0916748046875,303.1978759765625,293.1499938964844,293.1499938964844,279.45001220703125,40391.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838127851486206,1.0,0.0,0.0,3.5772833824157715,3.57730770111084,8.538862630302901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5966796875,0.0,1485.9669189453125,1895.4371337890625,0.0,2824.228759765625,0.8934298157691956,1.0,0.0,3.0,1.0,0.0
18004800,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8395214676856995,0.3627413809299469,0.3284622132778168,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8454628586769104,0.3713083267211914,0.3536756932735443,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8480539321899414,0.3747315108776092,0.2637360394001007,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8163321614265442,0.3314502239227295,0.3162213563919067,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.713850736618042,0.2182545065879821,0.9951283931732178,284.8924255371094,284.95001220703125,298.2590026855469,296.0827331542969,297.7156677246094,297.3139343261719,284.8954162597656,1.0,0.5237700343132019,0.6266958713531494,0.6266958713531494,1.0,1.0,-2.7099449634552,1.1499749422073364,1.5599699020385742,0.5401811003684998,0.8486825227737427,0.8486825227737427,0.0,138.84878540039062,127.0,62688.49609375,0.0,1772.518798828125,1.0,279.1576232910156,283.3441772460937,299.0916748046875,303.1978759765625,293.1499938964844,293.1499938964844,279.45001220703125,40391.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838127851486206,1.0,0.0,0.0,3.5772833824157715,3.57730770111084,8.538862630302901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5966796875,0.0,1485.9669189453125,1895.4371337890625,0.0,2824.228759765625,0.8934298157691956,1.0,0.0,3.0,1.0,0.0
18004860,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8513688445091248,0.364760011434555,0.3297172486782074,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8581878542900085,0.3741261065006256,0.3558184206485748,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8603920340538025,0.3769308626651764,0.2648636102676391,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8282132744789124,0.3340122699737549,0.3181459605693817,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7240382432937622,0.2196914106607437,0.9994866847991944,285.0193176269531,284.95001220703125,298.3424377441406,296.1361999511719,297.750732421875,297.3137512207031,285.017822265625,1.0,0.5210142731666565,0.6247588992118835,0.6247588992118835,1.0,1.0,-2.7229268550872803,1.154376983642578,1.5685497522354126,0.5416573882102966,0.9607697129249572,0.9607697129249572,0.0,132.30445861816406,115.0,62546.6953125,0.0,1761.595947265625,1.0,279.4427185058594,283.4716186523437,299.1082763671875,303.1185302734375,293.1499938964844,293.1499938964844,279.1499938964844,33063.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286131024360657,1.0,0.0,0.0,3.712144136428833,3.712168216705322,9.194814651891648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.767578125,0.0,1581.0657958984375,1895.4371337890625,0.0,2735.53857421875,0.9169597625732422,1.0,0.0,3.0,1.0,0.0
18004920,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8513688445091248,0.364760011434555,0.3297172486782074,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8581878542900085,0.3741261065006256,0.3558184206485748,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8603920340538025,0.3769308626651764,0.2648636102676391,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8282132744789124,0.3340122699737549,0.3181459605693817,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7240382432937622,0.2196914106607437,0.9994866847991944,285.0193176269531,284.95001220703125,298.3424377441406,296.1361999511719,297.750732421875,297.3137512207031,285.017822265625,1.0,0.5210142731666565,0.6247588992118835,0.6247588992118835,1.0,1.0,-2.7229268550872803,1.154376983642578,1.5685497522354126,0.5416573882102966,0.9607697129249572,0.9607697129249572,0.0,132.30445861816406,115.0,62546.6953125,0.0,1761.595947265625,1.0,279.4427185058594,283.4716186523437,299.1082763671875,303.1185302734375,293.1499938964844,293.1499938964844,279.1499938964844,33063.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286131024360657,1.0,0.0,0.0,3.712144136428833,3.712168216705322,9.194814651891648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.767578125,0.0,1581.0657958984375,1895.4371337890625,0.0,2735.53857421875,0.9169597625732422,1.0,0.0,3.0,1.0,0.0
18004980,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8679410219192505,0.3657307028770447,0.3305294513702392,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8759492635726929,0.3762664198875427,0.3576891720294952,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8776950240135193,0.3783072829246521,0.2657441198825836,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.844300389289856,0.3359690308570862,0.3198268711566925,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7375515699386597,0.2207594364881515,1.003223896026611,284.9140930175781,284.95001220703125,298.4270935058594,296.19024658203125,297.7826843261719,297.3076171875,284.9168701171875,1.0,0.5167025327682495,0.6228218674659729,0.6228218674659729,1.0,1.0,-2.73372745513916,1.157725811004639,1.576001524925232,0.5426561236381531,0.8744031190872192,0.8744031190872192,0.0,123.7956085205078,103.0,63517.49609375,0.0,1738.119384765625,1.0,279.1571350097656,283.3499755859375,299.20574951171875,303.35546875,293.1499938964844,293.1499938964844,279.45001220703125,38156.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355951905250549,1.0,0.0,0.0,3.619187355041504,3.619211435317993,8.740079806557333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1923828125,0.0,1515.1549072265625,1895.4371337890625,0.0,2800.59033203125,0.9004857540130615,1.0,0.0,3.0,1.0,0.0
18005040,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8679410219192505,0.3657307028770447,0.3305294513702392,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8759492635726929,0.3762664198875427,0.3576891720294952,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8776950240135193,0.3783072829246521,0.2657441198825836,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.844300389289856,0.3359690308570862,0.3198268711566925,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7375515699386597,0.2207594364881515,1.003223896026611,284.9140930175781,284.95001220703125,298.4270935058594,296.19024658203125,297.7826843261719,297.3076171875,284.9168701171875,1.0,0.5167025327682495,0.6228218674659729,0.6228218674659729,1.0,1.0,-2.73372745513916,1.157725811004639,1.576001524925232,0.5426561236381531,0.8744031190872192,0.8744031190872192,0.0,123.7956085205078,103.0,63517.49609375,0.0,1738.119384765625,1.0,279.1571350097656,283.3499755859375,299.20574951171875,303.35546875,293.1499938964844,293.1499938964844,279.45001220703125,38156.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355951905250549,1.0,0.0,0.0,3.619187355041504,3.619211435317993,8.740079806557333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1923828125,0.0,1515.1549072265625,1895.4371337890625,0.0,2800.59033203125,0.9004857540130615,1.0,0.0,3.0,1.0,0.0
18005100,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8784195780754089,0.3666252791881561,0.3308911025524139,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8870373964309692,0.3775898516178131,0.3585607707500458,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.888526439666748,0.3792946338653564,0.2661318778991699,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8543822765350342,0.3371685743331909,0.3206019401550293,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7459310293197632,0.2214305996894836,1.0047944784164429,285.04058837890625,284.95001220703125,298.46978759765625,296.2174072265625,297.8000793457031,297.30670166015625,285.0447082519531,1.0,0.5141139626502991,0.6218533515930176,0.6218533515930176,1.0,1.0,-2.738489866256714,1.1591113805770874,1.5793784856796265,0.5428876876831055,0.9670141339302064,0.9670141339302064,0.0,118.9701156616211,103.0,63008.90234375,0.0,1722.6953125,1.0,279.4017028808594,283.4858093261719,299.1848449707031,303.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,33499.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829675018787384,1.0,0.0,0.0,3.6812899112701416,3.681313753128052,9.042600481734552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.4892578125,0.0,1549.389892578125,1895.4371337890625,0.0,2745.420654296875,0.9123509526252748,1.0,0.0,3.0,1.0,0.0
18005160,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8917600512504578,0.3677059710025787,0.3316165804862976,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9008653163909912,0.3790561854839325,0.3596886098384857,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.902120053768158,0.3804431855678558,0.2667430341243744,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8671716451644897,0.3384989202022552,0.3216046392917633,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.75660240650177,0.2222064137458801,1.0070875883102417,285.0322570800781,284.95001220703125,298.5126953125,296.24462890625,297.8184814453125,297.30743408203125,285.0303955078125,1.0,0.5114482641220093,0.6209012269973755,0.6209012269973755,1.0,1.0,-2.745410442352295,1.1614922285079956,1.583918213844299,0.5436485409736633,0.991657853126526,0.991657853126526,0.0,113.59364318847656,91.0,63410.2734375,0.0,1707.830810546875,1.0,279.4429016113281,283.46881103515625,299.22540283203125,303.293212890625,293.1499938964844,293.1499938964844,279.1499938964844,32494.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281915783882141,1.0,0.0,0.0,3.7669363021850586,3.766960859298706,9.468252528677112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.9130859375,0.0,1640.13232421875,1895.4371337890625,0.0,2731.6171875,0.929068684577942,1.0,0.0,3.0,1.0,0.0
18005220,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9229731559753418,0.3685972690582275,0.3323097229003906,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9346357583999634,0.3811027407646179,0.3614153265953064,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9353873133659364,0.381692498922348,0.2674951553344726,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8965051174163818,0.3403554856777191,0.3231349885463714,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7813615798950195,0.2232086807489395,1.0102568864822388,284.9039611816406,284.95001220703125,298.59893798828125,296.2991027832031,297.85089111328125,297.3012084960937,284.9068908691406,1.0,0.5056157112121582,0.6189970374107361,0.6189970374107361,1.0,1.0,-2.754878044128418,1.16419517993927,1.5906827449798584,0.5442266464233398,0.8906868696212769,0.8906868696212769,0.0,103.01837921142578,79.0,64476.22265625,0.0,1672.2342529296875,1.0,279.1566467285156,283.3246154785156,299.31884765625,303.5345458984375,293.1499938964844,293.1499938964844,279.45001220703125,37928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359611630439758,1.0,0.0,0.0,3.6951379776000977,3.695162773132324,9.110760288422172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.419921875,0.0,1598.577880859375,1895.4371337890625,0.0,2804.0048828125,0.9169992804527284,1.0,0.0,3.0,1.0,0.0
18005280,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9229731559753418,0.3685972690582275,0.3323097229003906,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9346357583999634,0.3811027407646179,0.3614153265953064,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9353873133659364,0.381692498922348,0.2674951553344726,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8965051174163818,0.3403554856777191,0.3231349885463714,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7813615798950195,0.2232086807489395,1.0102568864822388,284.9039611816406,284.95001220703125,298.59893798828125,296.2991027832031,297.85089111328125,297.3012084960937,284.9068908691406,1.0,0.5056157112121582,0.6189970374107361,0.6189970374107361,1.0,1.0,-2.754878044128418,1.16419517993927,1.5906827449798584,0.5442266464233398,0.8906868696212769,0.8906868696212769,0.0,103.01837921142578,79.0,64476.22265625,0.0,1672.2342529296875,1.0,279.1566467285156,283.3246154785156,299.31884765625,303.5345458984375,293.1499938964844,293.1499938964844,279.45001220703125,37928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359611630439758,1.0,0.0,0.0,3.6951379776000977,3.695162773132324,9.110760288422172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.419921875,0.0,1598.577880859375,1895.4371337890625,0.0,2804.0048828125,0.9169992804527284,1.0,0.0,3.0,1.0,0.0
18005340,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.967623770236969,0.3705659508705139,0.333305299282074,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9782566428184508,0.3838467001914978,0.3632948994636535,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9783204793930054,0.3837609589099884,0.2683862447738647,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9410555362701416,0.3428223431110382,0.3247807025909424,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8159182071685791,0.2245932519435882,1.0135564804077148,285.0355224609375,284.95001220703125,298.6855773925781,296.3534240722656,297.8871765136719,297.30145263671875,285.0341796875,1.0,0.4993976652622223,0.6170927882194519,0.6170927882194519,1.0,1.0,-2.7653398513793945,1.1673457622528076,1.597994089126587,0.5448576211929321,1.0,1.0,0.0,91.61003112792967,97.0,64237.890625,0.0,1633.91650390625,1.0,279.44366455078125,283.4583435058594,299.3348083496094,303.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,32954.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286476731300354,1.0,0.0,0.0,3.825942993164064,3.8259682655334473,9.767204574018251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.568359375,0.0,1713.9761962890625,1895.4371337890625,0.0,2735.8603515625,0.9424715042114258,1.0,0.0,3.0,1.0,0.0
18005400,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.967623770236969,0.3705659508705139,0.333305299282074,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9782566428184508,0.3838467001914978,0.3632948994636535,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9783204793930054,0.3837609589099884,0.2683862447738647,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9410555362701416,0.3428223431110382,0.3247807025909424,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8159182071685791,0.2245932519435882,1.0135564804077148,285.0355224609375,284.95001220703125,298.6855773925781,296.3534240722656,297.8871765136719,297.30145263671875,285.0341796875,1.0,0.4993976652622223,0.6170927882194519,0.6170927882194519,1.0,1.0,-2.7653398513793945,1.1673457622528076,1.597994089126587,0.5448576211929321,1.0,1.0,0.0,91.61003112792967,97.0,64237.890625,0.0,1633.91650390625,1.0,279.44366455078125,283.4583435058594,299.3348083496094,303.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,32954.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286476731300354,1.0,0.0,0.0,3.825942993164064,3.8259682655334473,9.767204574018251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.568359375,0.0,1713.9761962890625,1895.4371337890625,0.0,2735.8603515625,0.9424715042114258,1.0,0.0,3.0,1.0,0.0
18005460,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.968711256980896,0.3714532554149627,0.3344322741031647,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9799928665161132,0.3858579695224762,0.3654371798038482,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9794780015945436,0.3849579989910126,0.2694355845451355,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9431822299957277,0.344621330499649,0.3267055749893188,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8171951174736023,0.2255253046751022,1.0185359716415403,284.9026794433594,284.95001220703125,298.7723693847656,296.4073486328125,297.9197998046875,297.29541015625,284.9053039550781,1.0,0.5022959113121033,0.61516273021698,0.61516273021698,1.0,1.0,-2.778829336166382,1.1718038320541382,1.6070255041122437,0.5462691783905029,0.9083197116851808,0.9083197116851808,0.0,92.0959930419922,115.0,65462.265625,0.0,1656.0484619140625,1.0,279.1565856933594,283.3065795898437,299.4270935058594,303.7070007324219,293.1499938964844,293.1499938964844,278.8500061035156,37662.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363215327262878,1.0,0.0,0.0,3.767856359481812,3.767881870269776,9.472878446104004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.087890625,0.0,1681.12939453125,1895.4371337890625,0.0,2807.367431640625,0.9328815340995787,1.0,0.0,3.0,1.0,0.0
18005520,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.968711256980896,0.3714532554149627,0.3344322741031647,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9799928665161132,0.3858579695224762,0.3654371798038482,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9794780015945436,0.3849579989910126,0.2694355845451355,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9431822299957277,0.344621330499649,0.3267055749893188,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8171951174736023,0.2255253046751022,1.0185359716415403,284.9026794433594,284.95001220703125,298.7723693847656,296.4073486328125,297.9197998046875,297.29541015625,284.9053039550781,1.0,0.5022959113121033,0.61516273021698,0.61516273021698,1.0,1.0,-2.778829336166382,1.1718038320541382,1.6070255041122437,0.5462691783905029,0.9083197116851808,0.9083197116851808,0.0,92.0959930419922,115.0,65462.265625,0.0,1656.0484619140625,1.0,279.1565856933594,283.3065795898437,299.4270935058594,303.7070007324219,293.1499938964844,293.1499938964844,278.8500061035156,37662.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363215327262878,1.0,0.0,0.0,3.767856359481812,3.767881870269776,9.472878446104004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.087890625,0.0,1681.12939453125,1895.4371337890625,0.0,2807.367431640625,0.9328815340995787,1.0,0.0,3.0,1.0,0.0
18005580,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9399099349975586,0.3721275329589844,0.3352578282356262,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.953966736793518,0.3876254558563232,0.3673785328865051,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9526095390319824,0.3858896195888519,0.270281583070755,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.914024829864502,0.3461621403694153,0.3284471035003662,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7950170040130615,0.226175308227539,1.0229761600494385,284.9004211425781,284.95001220703125,298.8590087890625,296.46063232421875,297.9511413574219,297.28741455078125,284.9025573730469,1.0,0.5096374154090881,0.6132327318191528,0.6132327318191528,1.0,1.0,-2.7905983924865723,1.1754332780838013,1.615165114402771,0.5472274422645569,0.848933756351471,0.848933756351471,0.0,100.39350128173828,133.0,65952.296875,0.0,1712.984619140625,1.0,278.8578491210937,283.2809753417969,299.4656066894531,303.7894897460937,293.1499938964844,293.1499938964844,279.1499938964844,39962.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397064208984375,1.0,0.0,0.0,3.563096761703491,3.5631208419799805,8.471270689369703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.2451171875,0.0,1467.560791015625,1895.4371337890625,0.0,2838.97265625,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
18005640,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9399099349975586,0.3721275329589844,0.3352578282356262,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.953966736793518,0.3876254558563232,0.3673785328865051,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9526095390319824,0.3858896195888519,0.270281583070755,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.914024829864502,0.3461621403694153,0.3284471035003662,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7950170040130615,0.226175308227539,1.0229761600494385,284.9004211425781,284.95001220703125,298.8590087890625,296.46063232421875,297.9511413574219,297.28741455078125,284.9025573730469,1.0,0.5096374154090881,0.6132327318191528,0.6132327318191528,1.0,1.0,-2.7905983924865723,1.1754332780838013,1.615165114402771,0.5472274422645569,0.848933756351471,0.848933756351471,0.0,100.39350128173828,133.0,65952.296875,0.0,1712.984619140625,1.0,278.8578491210937,283.2809753417969,299.4656066894531,303.7894897460937,293.1499938964844,293.1499938964844,279.1499938964844,39962.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397064208984375,1.0,0.0,0.0,3.563096761703491,3.5631208419799805,8.471270689369703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.2451171875,0.0,1467.560791015625,1895.4371337890625,0.0,2838.97265625,0.8899438977241516,1.0,0.0,3.0,1.0,0.0
18005700,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9224884510040284,0.373056948184967,0.3360452353954315,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9372376799583436,0.3889094591140747,0.3686157763004303,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.935473084449768,0.3868255615234375,0.2709322869777679,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8987053036689758,0.3472833335399627,0.3295516669750213,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7821136713027954,0.2267147749662399,1.0258824825286863,285.0296325683594,284.95001220703125,298.9021911621094,296.4869384765625,297.9689636230469,297.2872009277344,285.03277587890625,1.0,0.5144715905189514,0.6122676730155945,0.6122676730155945,1.0,1.0,-2.798628330230713,1.1782218217849731,1.6204066276550293,0.5481565594673157,0.9392791390419006,0.9392791390419006,0.0,105.94963836669922,133.0,65499.27734375,0.0,1751.5992431640625,1.0,279.0997314453125,283.4178161621094,299.44580078125,303.6117858886719,293.1499938964844,293.1499938964844,279.1499938964844,34175.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329614996910095,1.0,0.0,0.0,3.620669364929199,3.620692729949951,8.747239235162851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.9375,0.0,1487.2412109375,1895.4371337890625,0.0,2776.031005859375,0.8994686603546143,1.0,0.0,3.0,1.0,0.0
18005760,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9064278602600098,0.3740845322608948,0.3371890783309936,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9206888675689696,0.3902842700481415,0.370131641626358,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9186566472053528,0.3878620862960815,0.2718187272548675,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8846807479858398,0.3484872579574585,0.3309077024459839,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7699292302131653,0.2273203879594802,1.0296332836151123,285.0209350585937,284.95001220703125,298.9452209472656,296.51300048828125,297.9873962402344,297.2881774902344,285.0197448730469,1.0,0.519942045211792,0.611243486404419,0.611243486404419,1.0,1.0,-2.809026002883911,1.1820255517959597,1.627000331878662,0.549601674079895,0.959446907043457,0.959446907043457,0.0,112.08048248291016,151.0,65934.21875,0.0,1796.8204345703125,1.0,279.1424255371094,283.4020690917969,299.4885559082031,303.7242126464844,293.1499938964844,293.1499938964844,278.8500061035156,32967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311488032341003,1.0,0.0,0.0,3.701006412506104,3.7010304927825928,9.139722010331752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.4130859375,0.0,1567.65380859375,1895.4371337890625,0.0,2759.142333984375,0.9145073294639589,1.0,0.0,3.0,1.0,0.0
18005820,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8754300475120544,0.3748515248298645,0.3387057483196258,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8886044025421143,0.3921222686767578,0.3726533353328705,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.886262059211731,0.3888530433177948,0.273127019405365,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8557819128036499,0.3500471711158752,0.3331589996814728,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7452282309532166,0.2279349565505981,1.0358279943466189,284.9202880859375,284.95001220703125,299.03076171875,296.56427001953125,298.018798828125,297.2814636230469,284.9226379394531,1.0,0.5318020582199097,0.6091949939727783,0.6091949939727783,1.0,1.0,-2.8256099224090576,1.1876213550567627,1.637988567352295,0.5516982674598694,0.8789728283882141,0.8789728283882141,0.0,126.96572875976562,169.0,67042.578125,0.0,1894.2166748046875,1.0,278.8572082519531,283.2806701660156,299.58074951171875,303.9684753417969,293.1499938964844,293.1499938964844,279.1499938964844,37743.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381710052490234,1.0,0.0,0.0,3.6214776039123535,3.621501445770264,8.751144946472778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.076171875,0.0,1514.613037109375,1895.4371337890625,0.0,2824.63134765625,0.9007011651992798,1.0,0.0,3.0,1.0,0.0
18005880,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8754300475120544,0.3748515248298645,0.3387057483196258,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8886044025421143,0.3921222686767578,0.3726533353328705,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.886262059211731,0.3888530433177948,0.273127019405365,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8557819128036499,0.3500471711158752,0.3331589996814728,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7452282309532166,0.2279349565505981,1.0358279943466189,284.9202880859375,284.95001220703125,299.03076171875,296.56427001953125,298.018798828125,297.2814636230469,284.9226379394531,1.0,0.5318020582199097,0.6091949939727783,0.6091949939727783,1.0,1.0,-2.8256099224090576,1.1876213550567627,1.637988567352295,0.5516982674598694,0.8789728283882141,0.8789728283882141,0.0,126.96572875976562,169.0,67042.578125,0.0,1894.2166748046875,1.0,278.8572082519531,283.2806701660156,299.58074951171875,303.9684753417969,293.1499938964844,293.1499938964844,279.1499938964844,37743.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381710052490234,1.0,0.0,0.0,3.6214776039123535,3.621501445770264,8.751144946472778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.076171875,0.0,1514.613037109375,1895.4371337890625,0.0,2824.63134765625,0.9007011651992798,1.0,0.0,3.0,1.0,0.0
18005940,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8500844240188599,0.3765992224216461,0.3405751585960388,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8628451228141785,0.3945656418800354,0.375369668006897,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8600770235061646,0.3904929161071777,0.2745638191699981,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8323683738708496,0.3520770967006683,0.3355227708816528,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7251066565513611,0.2288175970315933,1.0421849489212036,285.03375244140625,284.95001220703125,299.1153564453125,296.6141357421875,298.0531616210937,297.2806396484375,285.0318603515625,1.0,0.5444204807281494,0.6071465611457825,0.6071465611457825,1.0,1.0,-2.843323230743408,1.1936991214752195,1.6496241092681885,0.5539271831512451,0.9955248236656188,0.9955248236656188,0.0,143.14256286621094,187.0,67057.09375,0.0,2000.8311767578125,1.0,279.1431579589844,283.39404296875,299.5995788574219,303.9127197265625,293.1499938964844,293.1499938964844,278.8500061035156,32414.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318665027618408,1.0,0.0,0.0,3.772818565368652,3.7728431224823,9.497845780970238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.09375,0.0,1646.424560546875,1895.4371337890625,0.0,2765.828125,0.93021959066391,1.0,0.0,3.0,1.0,0.0
18006000,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8500844240188599,0.3765992224216461,0.3405751585960388,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8628451228141785,0.3945656418800354,0.375369668006897,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8600770235061646,0.3904929161071777,0.2745638191699981,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8323683738708496,0.3520770967006683,0.3355227708816528,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7251066565513611,0.2288175970315933,1.0421849489212036,285.03375244140625,284.95001220703125,299.1153564453125,296.6141357421875,298.0531616210937,297.2806396484375,285.0318603515625,1.0,0.5444204807281494,0.6071465611457825,0.6071465611457825,1.0,1.0,-2.843323230743408,1.1936991214752195,1.6496241092681885,0.5539271831512451,0.9955248236656188,0.9955248236656188,0.0,143.14256286621094,187.0,67057.09375,0.0,2000.8311767578125,1.0,279.1431579589844,283.39404296875,299.5995788574219,303.9127197265625,293.1499938964844,293.1499938964844,278.8500061035156,32414.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318665027618408,1.0,0.0,0.0,3.772818565368652,3.7728431224823,9.497845780970238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.09375,0.0,1646.424560546875,1895.4371337890625,0.0,2765.828125,0.93021959066391,1.0,0.0,3.0,1.0,0.0
18006060,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.828399658203125,0.3771940469741821,0.3420647382736206,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8408387303352356,0.3961821496486664,0.377810537815094,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8376739025115967,0.3911361396312713,0.2757243812084198,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8116556406021118,0.3533183336257934,0.3375990688800812,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7061044573783875,0.22915019094944,1.04768967628479,284.9079895019531,284.95001220703125,299.1987609863281,296.66241455078125,298.082275390625,297.27215576171875,284.9106140136719,1.0,0.5573115944862366,0.6049158573150635,0.6049158573150635,1.0,1.0,-2.858561992645264,1.198399782180786,1.6601622104644775,0.5554987788200378,0.8981397747993469,0.8981397747993469,0.0,160.74464416503906,175.0,68249.5078125,0.0,2111.54052734375,1.0,278.8565979003906,283.2489318847656,299.68341064453125,304.156005859375,293.1499938964844,293.1499938964844,279.1499938964844,37580.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397195339202881,1.0,0.0,0.0,3.712042808532715,3.712067842483521,9.194312724503106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5478515625,0.0,1615.3255615234375,1895.4371337890625,0.0,2839.094970703125,0.9205255508422852,1.0,0.0,3.0,1.0,0.0
18006120,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.828399658203125,0.3771940469741821,0.3420647382736206,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8408387303352356,0.3961821496486664,0.377810537815094,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8376739025115967,0.3911361396312713,0.2757243812084198,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8116556406021118,0.3533183336257934,0.3375990688800812,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7061044573783875,0.22915019094944,1.04768967628479,284.9079895019531,284.95001220703125,299.1987609863281,296.66241455078125,298.082275390625,297.27215576171875,284.9106140136719,1.0,0.5573115944862366,0.6049158573150635,0.6049158573150635,1.0,1.0,-2.858561992645264,1.198399782180786,1.6601622104644775,0.5554987788200378,0.8981397747993469,0.8981397747993469,0.0,160.74464416503906,175.0,68249.5078125,0.0,2111.54052734375,1.0,278.8565979003906,283.2489318847656,299.68341064453125,304.156005859375,293.1499938964844,293.1499938964844,279.1499938964844,37580.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397195339202881,1.0,0.0,0.0,3.712042808532715,3.712067842483521,9.194312724503106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5478515625,0.0,1615.3255615234375,1895.4371337890625,0.0,2839.094970703125,0.9205255508422852,1.0,0.0,3.0,1.0,0.0
18006180,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8238179683685303,0.3788685500621795,0.343411773443222,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8365769982337952,0.3984968662261963,0.3799351155757904,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8328798413276672,0.3925849497318268,0.2766659259796142,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8071731925010681,0.355154812335968,0.3393024504184723,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7014738917350769,0.2298389971256256,1.050972819328308,285.03424072265625,284.95001220703125,299.2806396484375,296.7088317871094,298.1148681640625,297.2710876464844,285.0330810546875,1.0,0.5612152218818665,0.6026852130889893,0.6026852130889893,1.0,1.0,-2.869858980178833,1.2012656927108765,1.668593168258667,0.5559937953948975,1.0,1.0,0.0,165.951904296875,163.0,67984.4921875,0.0,2155.98388671875,1.0,279.1437072753906,283.3787536621094,299.6943054199219,304.0765380859375,293.1499938964844,293.1499938964844,278.8500061035156,33150.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334178924560547,1.0,0.0,0.0,3.837939500808716,3.8379647731781006,9.828551128521212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.4462890625,0.0,1730.066162109375,1895.4371337890625,0.0,2780.285400390625,0.9452377557754515,1.0,0.0,3.0,1.0,0.0
18006240,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8238179683685303,0.3788685500621795,0.343411773443222,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8365769982337952,0.3984968662261963,0.3799351155757904,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8328798413276672,0.3925849497318268,0.2766659259796142,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8071731925010681,0.355154812335968,0.3393024504184723,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7014738917350769,0.2298389971256256,1.050972819328308,285.03424072265625,284.95001220703125,299.2806396484375,296.7088317871094,298.1148681640625,297.2710876464844,285.0330810546875,1.0,0.5612152218818665,0.6026852130889893,0.6026852130889893,1.0,1.0,-2.869858980178833,1.2012656927108765,1.668593168258667,0.5559937953948975,1.0,1.0,0.0,165.951904296875,163.0,67984.4921875,0.0,2155.98388671875,1.0,279.1437072753906,283.3787536621094,299.6943054199219,304.0765380859375,293.1499938964844,293.1499938964844,278.8500061035156,33150.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334178924560547,1.0,0.0,0.0,3.837939500808716,3.8379647731781006,9.828551128521212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.4462890625,0.0,1730.066162109375,1895.4371337890625,0.0,2780.285400390625,0.9452377557754515,1.0,0.0,3.0,1.0,0.0
