time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8251546025276184,0.3793394267559051,0.3440684974193573,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8381493091583252,0.3994129002094269,0.3809580206871032,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8341582417488098,0.3930245041847229,0.2771142721176147,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8087054491043091,0.3558581173419952,0.3401067852973938,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7026195526123047,0.2300622165203094,1.0523546934127808,284.89031982421875,284.95001220703125,299.3209533691406,296.73126220703125,298.1296081542969,297.2685241699219,284.884033203125,1.0,0.5613990426063538,0.6015698909759521,0.6015698909759521,1.0,1.0,-2.8750503063201904,1.2024621963500977,1.6725881099700928,0.5561809539794922,0.9230677485466005,0.9230677485466005,0.0,165.41749572753906,163.0,69175.328125,0.0,2162.160888671875,1.0,278.89385986328125,283.2111511230469,299.7633361816406,304.3437805175781,293.1499938964844,293.1499938964844,278.8500061035156,35901.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392366766929626,1.0,0.0,0.0,3.8388710021972656,3.838896989822388,9.833323701968766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.373046875,0.0,1752.8489990234375,1895.4371337890625,0.0,2834.584228515625,0.9459404349327089,1.0,0.0,3.0,1.0,0.0
18006360,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8271439075469971,0.3795482218265533,0.3442389667034149,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8405154943466187,0.4001278579235077,0.3816082775592804,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8361753821372986,0.3932303488254547,0.2772463858127594,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8110042810440063,0.3563728928565979,0.3405691683292389,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7044786810874939,0.2301478087902069,1.0525987148284912,284.8987731933594,284.95001220703125,299.3607788085937,296.7531433105469,298.1428527832031,297.2638244628906,284.9014587402344,1.0,0.5606051683425903,0.6004919409751892,0.6004919409751892,1.0,1.0,-2.8770484924316406,1.202236533164978,1.6748119592666626,0.5556340217590332,0.9076735973358154,0.9076735973358154,0.0,163.89537048339844,151.0,69051.4609375,0.0,2158.08642578125,1.0,278.8564147949219,283.2258605957031,299.77166748046875,304.3043518066406,293.1499938964844,293.1499938964844,278.54998779296875,37860.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406323790550232,1.0,0.0,0.0,3.7748889923095694,3.774914503097534,9.508273137726064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.400390625,0.0,1691.0,1895.4371337890625,0.0,2847.624267578125,0.9345901012420654,1.0,0.0,3.0,1.0,0.0
18006420,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8346883058547974,0.380222737789154,0.3444878458976745,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8489766120910645,0.4016904234886169,0.3827572464942932,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8438510894775391,0.3937968611717224,0.2773945927619934,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8190020322799683,0.3575046360492706,0.3413273692131042,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.711416482925415,0.2303691804409027,1.0522629022598269,284.896728515625,284.95001220703125,299.4389038085937,296.795166015625,298.1698303222656,297.2566223144531,284.8980712890625,1.0,0.5570944547653198,0.5983361005783081,0.5983361005783081,1.0,1.0,-2.8794140815734863,1.2010393142700195,1.6783747673034668,0.5540394186973572,0.8465486764907837,0.8465486764907837,0.0,157.9191131591797,139.0,69269.7265625,0.0,2132.765380859375,1.0,278.557861328125,283.20166015625,299.7970275878906,304.35723876953125,293.1499938964844,293.1499938964844,278.8500061035156,40091.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432192802429199,1.0,0.0,0.0,3.5647518634796143,3.5647757053375244,8.479141797579359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.3369140625,0.0,1470.27783203125,1895.4371337890625,0.0,2871.807373046875,0.8902866840362549,1.0,0.0,3.0,1.0,0.0
18006480,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8346883058547974,0.380222737789154,0.3444878458976745,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8489766120910645,0.4016904234886169,0.3827572464942932,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8438510894775391,0.3937968611717224,0.2773945927619934,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8190020322799683,0.3575046360492706,0.3413273692131042,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.711416482925415,0.2303691804409027,1.0522629022598269,284.896728515625,284.95001220703125,299.4389038085937,296.795166015625,298.1698303222656,297.2566223144531,284.8980712890625,1.0,0.5570944547653198,0.5983361005783081,0.5983361005783081,1.0,1.0,-2.8794140815734863,1.2010393142700195,1.6783747673034668,0.5540394186973572,0.8465486764907837,0.8465486764907837,0.0,157.9191131591797,139.0,69269.7265625,0.0,2132.765380859375,1.0,278.557861328125,283.20166015625,299.7970275878906,304.35723876953125,293.1499938964844,293.1499938964844,278.8500061035156,40091.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432192802429199,1.0,0.0,0.0,3.5647518634796143,3.5647757053375244,8.479141797579359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.3369140625,0.0,1470.27783203125,1895.4371337890625,0.0,2871.807373046875,0.8902866840362549,1.0,0.0,3.0,1.0,0.0
18006540,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8486893773078918,0.3823251724243164,0.3457641005516052,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8640267848968506,0.4042911827564239,0.3846229612827301,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8580418229103088,0.3955436050891876,0.2781624495983124,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8326181769371033,0.3595708608627319,0.3427086472511291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7230453491210938,0.2312633842229843,1.0537785291671753,285.0042724609375,284.95001220703125,299.51470947265625,296.8345947265625,298.20233154296875,297.2604675292969,285.00396728515625,1.0,0.5523146986961365,0.596180260181427,0.596180260181427,1.0,1.0,-2.8875885009765625,1.2024520635604858,1.6851365566253662,0.5536516308784485,0.9424499273300172,0.9424499273300172,0.0,148.57313537597656,127.0,68966.953125,0.0,2100.58544921875,1.0,278.8418273925781,283.3169860839844,299.8104248046875,304.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,33634.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347966074943542,1.0,0.0,0.0,3.683240413665772,3.6832642555236816,9.052184850588674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.7705078125,0.0,1552.6033935546875,1895.4371337890625,0.0,2793.140869140625,0.9109164476394652,1.0,0.0,3.0,1.0,0.0
18006600,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8486893773078918,0.3823251724243164,0.3457641005516052,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8640267848968506,0.4042911827564239,0.3846229612827301,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8580418229103088,0.3955436050891876,0.2781624495983124,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8326181769371033,0.3595708608627319,0.3427086472511291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7230453491210938,0.2312633842229843,1.0537785291671753,285.0042724609375,284.95001220703125,299.51470947265625,296.8345947265625,298.20233154296875,297.2604675292969,285.00396728515625,1.0,0.5523146986961365,0.596180260181427,0.596180260181427,1.0,1.0,-2.8875885009765625,1.2024520635604858,1.6851365566253662,0.5536516308784485,0.9424499273300172,0.9424499273300172,0.0,148.57313537597656,127.0,68966.953125,0.0,2100.58544921875,1.0,278.8418273925781,283.3169860839844,299.8104248046875,304.2640686035156,293.1499938964844,293.1499938964844,278.54998779296875,33634.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347966074943542,1.0,0.0,0.0,3.683240413665772,3.6832642555236816,9.052184850588674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.7705078125,0.0,1552.6033935546875,1895.4371337890625,0.0,2793.140869140625,0.9109164476394652,1.0,0.0,3.0,1.0,0.0
18006660,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8656699061393738,0.3833527863025665,0.3465438485145569,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8823690414428711,0.4061886072158813,0.3861817419528961,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8754005432128906,0.3964551091194153,0.2786541283130646,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8489481806755066,0.3610064089298248,0.3438200950622558,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7363871335983276,0.231790080666542,1.0547295808792114,284.9171142578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2294006347656,297.2569885253906,284.9184265136719,1.0,0.5467313528060913,0.5942177176475525,0.5942177176475525,1.0,1.0,-2.893476247787476,1.2029708623886108,1.6905055046081543,0.5530224442481995,0.8653372526168823,0.8653372526168823,0.0,138.46475219726562,115.0,69730.484375,0.0,2060.617431640625,1.0,278.5578918457031,283.2104187011719,299.8820495605469,304.466552734375,293.1499938964844,293.1499938964844,278.8500061035156,38102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404902219772339,1.0,0.0,0.0,3.5816617012023926,3.5816855430603027,8.55977646097017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.7255859375,0.0,1473.896484375,1895.4371337890625,0.0,2846.295654296875,0.892055094242096,1.0,0.0,3.0,1.0,0.0
18006720,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8656699061393738,0.3833527863025665,0.3465438485145569,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8823690414428711,0.4061886072158813,0.3861817419528961,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8754005432128906,0.3964551091194153,0.2786541283130646,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8489481806755066,0.3610064089298248,0.3438200950622558,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7363871335983276,0.231790080666542,1.0547295808792114,284.9171142578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2294006347656,297.2569885253906,284.9184265136719,1.0,0.5467313528060913,0.5942177176475525,0.5942177176475525,1.0,1.0,-2.893476247787476,1.2029708623886108,1.6905055046081543,0.5530224442481995,0.8653372526168823,0.8653372526168823,0.0,138.46475219726562,115.0,69730.484375,0.0,2060.617431640625,1.0,278.5578918457031,283.2104187011719,299.8820495605469,304.466552734375,293.1499938964844,293.1499938964844,278.8500061035156,38102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404902219772339,1.0,0.0,0.0,3.5816617012023926,3.5816855430603027,8.55977646097017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.7255859375,0.0,1473.896484375,1895.4371337890625,0.0,2846.295654296875,0.892055094242096,1.0,0.0,3.0,1.0,0.0
18006780,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8885384202003479,0.3853181004524231,0.3476361930370331,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9065094590187072,0.4087439179420471,0.3879497051239013,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8985075354576111,0.3981041014194488,0.2793149650096893,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8708913922309875,0.3630169928073883,0.3450967371463775,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7540996670722961,0.2327049523591995,1.056117296218872,285.01446533203125,284.95001220703125,299.6584167480469,296.90484619140625,298.25927734375,297.2604064941406,285.0123596191406,1.0,0.5406879782676697,0.5922552347183228,0.5922552347183228,1.0,1.0,-2.900904893875122,1.2041833400726318,1.6967215538024902,0.5525557398796082,0.963959276676178,0.963959276676178,0.0,127.26228332519533,103.0,69506.7890625,0.0,2017.6298828125,1.0,278.8427734375,283.313720703125,299.888671875,304.3811340332031,293.1499938964844,293.1499938964844,278.54998779296875,32889.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834019124507904,1.0,0.0,0.0,3.717910528182984,3.7179346084594727,9.223402344105124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.185546875,0.0,1586.33935546875,1895.4371337890625,0.0,2785.890625,0.9180666208267212,1.0,0.0,3.0,1.0,0.0
18006840,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8885384202003479,0.3853181004524231,0.3476361930370331,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9065094590187072,0.4087439179420471,0.3879497051239013,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8985075354576111,0.3981041014194488,0.2793149650096893,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8708913922309875,0.3630169928073883,0.3450967371463775,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7540996670722961,0.2327049523591995,1.056117296218872,285.01446533203125,284.95001220703125,299.6584167480469,296.90484619140625,298.25927734375,297.2604064941406,285.0123596191406,1.0,0.5406879782676697,0.5922552347183228,0.5922552347183228,1.0,1.0,-2.900904893875122,1.2041833400726318,1.6967215538024902,0.5525557398796082,0.963959276676178,0.963959276676178,0.0,127.26228332519533,103.0,69506.7890625,0.0,2017.6298828125,1.0,278.8427734375,283.313720703125,299.888671875,304.3811340332031,293.1499938964844,293.1499938964844,278.54998779296875,32889.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834019124507904,1.0,0.0,0.0,3.717910528182984,3.7179346084594727,9.223402344105124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.185546875,0.0,1586.33935546875,1895.4371337890625,0.0,2785.890625,0.9180666208267212,1.0,0.0,3.0,1.0,0.0
18006900,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9019401669502258,0.3858291208744049,0.3481491208076477,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9217954874038696,0.4097067415714264,0.3888253271579742,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9124395251274108,0.3985607624053955,0.2796337604522705,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.88396817445755,0.3637405633926391,0.3457284867763519,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7647829651832581,0.2329938262701034,1.0568755865097046,284.8782043457031,284.95001220703125,299.6924743652344,296.9204406738281,298.2717590332031,297.2588806152344,284.874755859375,1.0,0.5375885963439941,0.5912739634513855,0.5912739634513855,1.0,1.0,-2.9046335220336914,1.204769492149353,1.6998639106750488,0.5523920059204102,0.8728681802749634,0.8728681802749634,0.0,121.57855224609376,103.0,70462.0234375,0.0,1995.6590576171875,1.0,278.5961303710937,283.16033935546875,299.9503173828125,304.6348571777344,293.1499938964844,293.1499938964844,278.54998779296875,37026.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839593231678009,1.0,0.0,0.0,3.6942718029022217,3.694296598434448,9.106489642363158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.9931640625,0.0,1590.76025390625,1895.4371337890625,0.0,2837.915283203125,0.9137592315673828,1.0,0.0,3.0,1.0,0.0
18006960,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9163107872009276,0.3861773312091827,0.348253458738327,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9378690719604492,0.410539835691452,0.3893987238407135,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9277690052986144,0.3988656103610992,0.2796925604343414,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8974248766899109,0.3643373250961303,0.346084862947464,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7758988738059998,0.233182892203331,1.0567703247070312,284.9100341796875,284.95001220703125,299.7257385253906,296.9351806640625,298.28289794921875,297.2557678222656,284.9120178222656,1.0,0.5343074798583984,0.5902588367462158,0.5902588367462158,1.0,1.0,-2.905822515487671,1.2041714191436768,1.701651096343994,0.5515694618225098,0.8740882277488708,0.8740882277488708,0.0,116.15583038330078,91.0,70273.3984375,0.0,1970.7532958984373,1.0,278.55743408203125,283.19354248046875,299.9505310058594,304.5767822265625,293.1499938964844,293.1499938964844,278.8500061035156,38126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406128883361816,1.0,0.0,0.0,3.621997594833374,3.6220219135284415,8.753659130888991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.1171875,0.0,1518.0255126953125,1895.4371337890625,0.0,2847.442138671875,0.9010128378868104,1.0,0.0,3.0,1.0,0.0
18007020,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9565444588661194,0.3880784809589386,0.3492307066917419,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9763363599777222,0.4130565226078033,0.3910823762416839,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9669312834739684,0.4004395306110382,0.2802626490592956,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9362902641296388,0.3662831485271454,0.3472561240196228,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8059905767440796,0.2340634614229202,1.0578454732894895,285.0126953125,284.95001220703125,299.7896728515625,296.9620361328125,298.3095703125,297.2587890625,285.0106506347656,1.0,0.527732253074646,0.5882285237312317,0.5882285237312317,1.0,1.0,-2.9123992919921875,1.2048578262329102,1.7075413465499878,0.5507110953330994,0.9734293222427368,0.9734293222427368,0.0,104.36736297607422,109.0,69975.46875,0.0,1923.038330078125,1.0,278.84307861328125,283.3020935058594,299.9472961425781,304.475341796875,293.1499938964844,293.1499938964844,278.54998779296875,33013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343779444694519,1.0,0.0,0.0,3.752953052520752,3.7529776096344,9.39808955990884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.51953125,0.0,1627.779541015625,1895.4371337890625,0.0,2789.236328125,0.9260701537132264,1.0,0.0,3.0,1.0,0.0
18007080,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9565444588661194,0.3880784809589386,0.3492307066917419,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9763363599777222,0.4130565226078033,0.3910823762416839,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9669312834739684,0.4004395306110382,0.2802626490592956,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9362902641296388,0.3662831485271454,0.3472561240196228,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8059905767440796,0.2340634614229202,1.0578454732894895,285.0126953125,284.95001220703125,299.7896728515625,296.9620361328125,298.3095703125,297.2587890625,285.0106506347656,1.0,0.527732253074646,0.5882285237312317,0.5882285237312317,1.0,1.0,-2.9123992919921875,1.2048578262329102,1.7075413465499878,0.5507110953330994,0.9734293222427368,0.9734293222427368,0.0,104.36736297607422,109.0,69975.46875,0.0,1923.038330078125,1.0,278.84307861328125,283.3020935058594,299.9472961425781,304.475341796875,293.1499938964844,293.1499938964844,278.54998779296875,33013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343779444694519,1.0,0.0,0.0,3.752953052520752,3.7529776096344,9.39808955990884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.51953125,0.0,1627.779541015625,1895.4371337890625,0.0,2789.236328125,0.9260701537132264,1.0,0.0,3.0,1.0,0.0
18007140,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9562600255012512,0.3888590037822723,0.3502364158630371,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9766637086868286,0.4148077070713043,0.3929637968540191,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9665119647979736,0.4011245667934418,0.2809385061264038,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9363982081413268,0.367531269788742,0.3486507534980774,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8056663870811462,0.234490618109703,1.0605242252349854,284.908203125,284.95001220703125,299.8500061035156,296.9851379394531,298.3298645019531,297.2536926269531,284.9104919433594,1.0,0.5301532745361328,0.5861982107162476,0.5861982107162476,1.0,1.0,-2.921578884124756,1.2066643238067627,1.7149145603179932,0.5504737496376038,0.8820050954818726,0.8820050954818726,0.0,105.08209228515624,127.0,70811.421875,0.0,1941.60205078125,1.0,278.5569152832031,283.1807861328125,300.00152587890625,304.66485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411239981651306,1.0,0.0,0.0,3.658992528915405,3.6590168476104736,8.933390631682414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.3369140625,0.0,1559.0855712890625,1895.4371337890625,0.0,2852.21875,0.9092745780944824,1.0,0.0,3.0,1.0,0.0
18007200,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9562600255012512,0.3888590037822723,0.3502364158630371,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9766637086868286,0.4148077070713043,0.3929637968540191,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9665119647979736,0.4011245667934418,0.2809385061264038,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9363982081413268,0.367531269788742,0.3486507534980774,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8056663870811462,0.234490618109703,1.0605242252349854,284.908203125,284.95001220703125,299.8500061035156,296.9851379394531,298.3298645019531,297.2536926269531,284.9104919433594,1.0,0.5301532745361328,0.5861982107162476,0.5861982107162476,1.0,1.0,-2.921578884124756,1.2066643238067627,1.7149145603179932,0.5504737496376038,0.8820050954818726,0.8820050954818726,0.0,105.08209228515624,127.0,70811.421875,0.0,1941.60205078125,1.0,278.5569152832031,283.1807861328125,300.00152587890625,304.66485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411239981651306,1.0,0.0,0.0,3.658992528915405,3.6590168476104736,8.933390631682414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.3369140625,0.0,1559.0855712890625,1895.4371337890625,0.0,2852.21875,0.9092745780944824,1.0,0.0,3.0,1.0,0.0
18007260,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9330384135246276,0.3905978202819824,0.3518089950084686,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9560635089874268,0.4172214269638061,0.3953267931938171,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.943869411945343,0.4025559723377228,0.2819836735725403,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.913227915763855,0.3693400919437408,0.3504713475704193,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.787624180316925,0.235232725739479,1.0647079944610596,285.0201416015625,284.95001220703125,299.90838623046875,297.0062255859375,298.3536071777344,297.25567626953125,285.0183410644531,1.0,0.5371682047843933,0.584171712398529,0.584171712398529,1.0,1.0,-2.934774398803711,1.2102534770965576,1.7245208024978638,0.5509811043739319,0.9894683957099916,0.9894683957099916,0.0,112.97276306152344,145.0,70587.546875,0.0,2002.829345703125,1.0,278.8433532714844,283.2965393066406,299.9928894042969,304.5614929199219,293.1499938964844,293.1499938964844,278.54998779296875,32945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351856470108032,1.0,0.0,0.0,3.7906363010406494,3.790661096572876,9.587768090568716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.8759765625,0.0,1671.5992431640625,1895.4371337890625,0.0,2796.76953125,0.934576153755188,1.0,0.0,3.0,1.0,0.0
18007320,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9330384135246276,0.3905978202819824,0.3518089950084686,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9560635089874268,0.4172214269638061,0.3953267931938171,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.943869411945343,0.4025559723377228,0.2819836735725403,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.913227915763855,0.3693400919437408,0.3504713475704193,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.787624180316925,0.235232725739479,1.0647079944610596,285.0201416015625,284.95001220703125,299.90838623046875,297.0062255859375,298.3536071777344,297.25567626953125,285.0183410644531,1.0,0.5371682047843933,0.584171712398529,0.584171712398529,1.0,1.0,-2.934774398803711,1.2102534770965576,1.7245208024978638,0.5509811043739319,0.9894683957099916,0.9894683957099916,0.0,112.97276306152344,145.0,70587.546875,0.0,2002.829345703125,1.0,278.8433532714844,283.2965393066406,299.9928894042969,304.5614929199219,293.1499938964844,293.1499938964844,278.54998779296875,32945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351856470108032,1.0,0.0,0.0,3.7906363010406494,3.790661096572876,9.587768090568716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.8759765625,0.0,1671.5992431640625,1895.4371337890625,0.0,2796.76953125,0.934576153755188,1.0,0.0,3.0,1.0,0.0
18007380,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9005811214447021,0.3911021649837494,0.3530417382717132,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9231412410736084,0.4187711179256439,0.3975139856338501,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.910102605819702,0.4029975831508636,0.28285813331604,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8839783072471619,0.3703536093235016,0.3521407544612884,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7629443407058716,0.2354246228933334,1.0686644315719604,284.9058837890625,284.95001220703125,299.9667053222656,297.0271301269531,298.3717956542969,297.2486572265625,284.9082946777344,1.0,0.5467877984046936,0.5821452140808105,0.5821452140808105,1.0,1.0,-2.9467060565948486,1.2132024765014648,1.7335035800933838,0.5513152480125427,0.893801748752594,0.893801748752594,0.0,125.66506958007812,163.0,71547.578125,0.0,2086.572998046875,1.0,278.5565795898437,283.1639709472656,300.0450134277344,304.75848388671875,293.1499938964844,293.1499938964844,278.8500061035156,37958.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422279953956604,1.0,0.0,0.0,3.7099688053131104,3.709993839263916,9.184041118714958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.77734375,0.0,1615.8109130859375,1895.4371337890625,0.0,2862.53857421875,0.920417308807373,1.0,0.0,3.0,1.0,0.0
18007440,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9005811214447021,0.3911021649837494,0.3530417382717132,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9231412410736084,0.4187711179256439,0.3975139856338501,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.910102605819702,0.4029975831508636,0.28285813331604,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8839783072471619,0.3703536093235016,0.3521407544612884,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7629443407058716,0.2354246228933334,1.0686644315719604,284.9058837890625,284.95001220703125,299.9667053222656,297.0271301269531,298.3717956542969,297.2486572265625,284.9082946777344,1.0,0.5467877984046936,0.5821452140808105,0.5821452140808105,1.0,1.0,-2.9467060565948486,1.2132024765014648,1.7335035800933838,0.5513152480125427,0.893801748752594,0.893801748752594,0.0,125.66506958007812,163.0,71547.578125,0.0,2086.572998046875,1.0,278.5565795898437,283.1639709472656,300.0450134277344,304.75848388671875,293.1499938964844,293.1499938964844,278.8500061035156,37958.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422279953956604,1.0,0.0,0.0,3.7099688053131104,3.709993839263916,9.184041118714958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.77734375,0.0,1615.8109130859375,1895.4371337890625,0.0,2862.53857421875,0.920417308807373,1.0,0.0,3.0,1.0,0.0
18007500,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8860061764717102,0.3917901217937469,0.3536482751369476,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9070239067077636,0.4198291003704071,0.3985904455184936,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8949853181838989,0.4035152792930603,0.2832673788070678,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8700100183486938,0.3710770308971405,0.3529380559921264,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7511860728263855,0.2356367260217666,1.0704540014266968,285.0338439941406,284.95001220703125,299.995849609375,297.0375061035156,298.38262939453125,297.24810791015625,285.037109375,1.0,0.5521141290664673,0.5811319947242737,0.5811319947242737,1.0,1.0,-2.952324867248535,1.2145193815231323,1.7378053665161133,0.5512839555740356,0.9853165745735168,0.9853165745735168,0.0,133.00172424316406,163.0,70927.984375,0.0,2133.09228515625,1.0,278.8036804199219,283.3023681640625,300.0120544433594,304.5587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33804.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372436165809631,1.0,0.0,0.0,3.763007164001465,3.763031721115112,9.448510809306754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.62109375,0.0,1645.63134765625,1895.4371337890625,0.0,2815.973388671875,0.9307376146316528,1.0,0.0,3.0,1.0,0.0
18007560,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8733888268470764,0.3926767706871032,0.3546782433986664,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8940412402153015,0.4210359156131744,0.399979680776596,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8819660544395447,0.4041789472103119,0.2839217185974121,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8579323887825012,0.3719159364700317,0.3539929687976837,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7410988807678223,0.2359382957220077,1.073060154914856,285.0252990722656,284.95001220703125,300.02496337890625,297.0477905273437,298.3944091796875,297.24932861328125,285.0238647460937,1.0,0.5578019022941589,0.5800336599349976,0.5800336599349976,1.0,1.0,-2.9604177474975586,1.2168307304382324,1.7435868978500366,0.5517228245735168,1.0,1.0,0.0,140.47869873046875,181.0,71268.3359375,0.0,2184.79052734375,1.0,278.843505859375,283.2877502441406,300.0350036621094,304.650390625,293.1499938964844,293.1499938964844,278.54998779296875,33100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364170789718628,1.0,0.0,0.0,3.834414005279541,3.834439277648926,9.810503343032906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.892578125,0.0,1725.3857421875,1895.4371337890625,0.0,2808.259033203125,0.9446154236793518,1.0,0.0,3.0,1.0,0.0
18007620,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8489906787872314,0.3930870592594147,0.3559819459915161,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8688646554946899,0.4224770665168762,0.402227371931076,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.856743574142456,0.4043708741664886,0.2847470641136169,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8349308371543884,0.3726812899112701,0.3555957376956939,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7216148376464844,0.235929250717163,1.076872706413269,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.4115600585937,297.2414245605469,284.9048156738281,1.0,0.5694962739944458,0.5778369903564453,0.5778369903564453,1.0,1.0,-2.972196578979492,1.2194052934646606,1.752791166305542,0.5516956448554993,0.9054240584373474,0.9054240584373474,0.0,157.24029541015625,184.0,72283.1875,0.0,2290.325439453125,1.0,278.5568542480469,283.14581298828125,300.0859680175781,304.8501281738281,293.1499938964844,293.1499938964844,278.25,37869.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434152007102966,1.0,0.0,0.0,3.7631044387817374,3.763129949569702,9.449000231143144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.7841796875,0.0,1677.1021728515625,1895.4371337890625,0.0,2873.639404296875,0.9320411086082458,1.0,0.0,3.0,1.0,0.0
18007680,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8489906787872314,0.3930870592594147,0.3559819459915161,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8688646554946899,0.4224770665168762,0.402227371931076,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.856743574142456,0.4043708741664886,0.2847470641136169,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8349308371543884,0.3726812899112701,0.3555957376956939,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7216148376464844,0.235929250717163,1.076872706413269,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.4115600585937,297.2414245605469,284.9048156738281,1.0,0.5694962739944458,0.5778369903564453,0.5778369903564453,1.0,1.0,-2.972196578979492,1.2194052934646606,1.752791166305542,0.5516956448554993,0.9054240584373474,0.9054240584373474,0.0,157.24029541015625,184.0,72283.1875,0.0,2290.325439453125,1.0,278.5568542480469,283.14581298828125,300.0859680175781,304.8501281738281,293.1499938964844,293.1499938964844,278.25,37869.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434152007102966,1.0,0.0,0.0,3.7631044387817374,3.763129949569702,9.449000231143144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.7841796875,0.0,1677.1021728515625,1895.4371337890625,0.0,2873.639404296875,0.9320411086082458,1.0,0.0,3.0,1.0,0.0
18007740,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8351792693138123,0.393431693315506,0.3566091954708099,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8547537922859192,0.4238084256649017,0.4038580060005188,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8423985838890076,0.4044281244277954,0.2850619256496429,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8218257427215576,0.373294472694397,0.3565691411495209,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7093666195869446,0.2357531189918518,1.078101396560669,284.9001159667969,284.95001220703125,300.1410217285156,297.0884094238281,298.4281921386719,297.2332458496094,284.90093994140625,1.0,0.5767320394515991,0.5756403207778931,0.5756403207778931,1.0,1.0,-2.977938175201416,1.2192459106445312,1.7586923837661743,0.5501930713653564,0.847338080406189,0.847338080406189,0.0,168.7053985595703,172.0,72480.765625,0.0,2358.8095703125,1.0,278.2579345703125,283.1190185546875,300.0915832519531,304.8833923339844,293.1499938964844,293.1499938964844,278.54998779296875,39823.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461629152297974,1.0,0.0,0.0,3.5635457038879395,3.5635695457458496,8.473405159747927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.3291015625,0.0,1467.0274658203125,1895.4371337890625,0.0,2899.345703125,0.889690101146698,1.0,0.0,3.0,1.0,0.0
18007800,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8351792693138123,0.393431693315506,0.3566091954708099,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8547537922859192,0.4238084256649017,0.4038580060005188,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8423985838890076,0.4044281244277954,0.2850619256496429,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8218257427215576,0.373294472694397,0.3565691411495209,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7093666195869446,0.2357531189918518,1.078101396560669,284.9001159667969,284.95001220703125,300.1410217285156,297.0884094238281,298.4281921386719,297.2332458496094,284.90093994140625,1.0,0.5767320394515991,0.5756403207778931,0.5756403207778931,1.0,1.0,-2.977938175201416,1.2192459106445312,1.7586923837661743,0.5501930713653564,0.847338080406189,0.847338080406189,0.0,168.7053985595703,172.0,72480.765625,0.0,2358.8095703125,1.0,278.2579345703125,283.1190185546875,300.0915832519531,304.8833923339844,293.1499938964844,293.1499938964844,278.54998779296875,39823.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461629152297974,1.0,0.0,0.0,3.5635457038879395,3.5635695457458496,8.473405159747927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.3291015625,0.0,1467.0274658203125,1895.4371337890625,0.0,2899.345703125,0.889690101146698,1.0,0.0,3.0,1.0,0.0
18007860,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8357723355293274,0.3951302766799927,0.3579141795635223,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557538390159607,0.4261336624622345,0.4058693349361419,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8426564931869507,0.4056004881858825,0.2857320606708526,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8223698735237122,0.3747926652431488,0.3578201532363891,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7093448638916016,0.2361917197704315,1.0794960260391235,285.0,284.95001220703125,300.1988220214844,297.1082458496094,298.4512634277344,297.2361145019531,284.99969482421875,1.0,0.5776634216308594,0.5734678506851196,0.5734678506851196,1.0,1.0,-2.985907793045044,1.2200708389282229,1.7658369541168213,0.5490992069244385,0.9377403259277344,0.9377403259277344,0.0,169.31605529785156,160.0,72096.96875,0.0,2376.3564453125,1.0,278.54180908203125,283.2291259765625,300.0879821777344,304.7669372558594,293.1499938964844,293.1499938964844,278.25,33786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387436270713806,1.0,0.0,0.0,3.6761012077331534,3.676125049591065,9.017127808874648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.6337890625,0.0,1545.72119140625,1895.4371337890625,0.0,2829.979248046875,0.9094428420066832,1.0,0.0,3.0,1.0,0.0
18007920,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8357723355293274,0.3951302766799927,0.3579141795635223,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557538390159607,0.4261336624622345,0.4058693349361419,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8426564931869507,0.4056004881858825,0.2857320606708526,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8223698735237122,0.3747926652431488,0.3578201532363891,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7093448638916016,0.2361917197704315,1.0794960260391235,285.0,284.95001220703125,300.1988220214844,297.1082458496094,298.4512634277344,297.2361145019531,284.99969482421875,1.0,0.5776634216308594,0.5734678506851196,0.5734678506851196,1.0,1.0,-2.985907793045044,1.2200708389282229,1.7658369541168213,0.5490992069244385,0.9377403259277344,0.9377403259277344,0.0,169.31605529785156,160.0,72096.96875,0.0,2376.3564453125,1.0,278.54180908203125,283.2291259765625,300.0879821777344,304.7669372558594,293.1499938964844,293.1499938964844,278.25,33786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387436270713806,1.0,0.0,0.0,3.6761012077331534,3.676125049591065,9.017127808874648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.6337890625,0.0,1545.72119140625,1895.4371337890625,0.0,2829.979248046875,0.9094428420066832,1.0,0.0,3.0,1.0,0.0
18007980,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8419906497001648,0.3957659304141998,0.3585413098335266,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8629735112190247,0.4277531802654266,0.4073780179023742,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8487934470176697,0.4059668779373169,0.2859961688518524,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8285430073738098,0.3756690323352813,0.3586162328720093,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7145716547966003,0.2362858802080154,1.0795029401779177,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.469482421875,297.23150634765625,284.9197692871094,1.0,0.5752373933792114,0.571295440196991,0.571295440196991,1.0,1.0,-2.9897656440734863,1.2190065383911133,1.7707592248916626,0.5471521615982056,0.8633205890655518,0.8633205890655518,0.0,164.72607421875,148.0,72712.8046875,0.0,2359.96630859375,1.0,278.2575988769531,283.12847900390625,300.1379699707031,304.9392395019531,293.1499938964844,293.1499938964844,278.54998779296875,38169.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844124972820282,1.0,0.0,0.0,3.568251371383667,3.568275213241577,8.495798624608142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.5595703125,0.0,1459.9754638671875,1895.4371337890625,0.0,2880.27783203125,0.889277994632721,1.0,0.0,3.0,1.0,0.0
18008040,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8419906497001648,0.3957659304141998,0.3585413098335266,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8629735112190247,0.4277531802654266,0.4073780179023742,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8487934470176697,0.4059668779373169,0.2859961688518524,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8285430073738098,0.3756690323352813,0.3586162328720093,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7145716547966003,0.2362858802080154,1.0795029401779177,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.469482421875,297.23150634765625,284.9197692871094,1.0,0.5752373933792114,0.571295440196991,0.571295440196991,1.0,1.0,-2.9897656440734863,1.2190065383911133,1.7707592248916626,0.5471521615982056,0.8633205890655518,0.8633205890655518,0.0,164.72607421875,148.0,72712.8046875,0.0,2359.96630859375,1.0,278.2575988769531,283.12847900390625,300.1379699707031,304.9392395019531,293.1499938964844,293.1499938964844,278.54998779296875,38169.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844124972820282,1.0,0.0,0.0,3.568251371383667,3.568275213241577,8.495798624608142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.5595703125,0.0,1459.9754638671875,1895.4371337890625,0.0,2880.27783203125,0.889277994632721,1.0,0.0,3.0,1.0,0.0
18008100,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8469808101654053,0.3965107500553131,0.3588325381278991,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8686097860336304,0.4288670718669891,0.4080992937088012,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8537806272506714,0.4064845442771911,0.2861009240150451,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8333898782730103,0.3763699531555176,0.3589709997177124,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7186318635940552,0.2365058064460754,1.0792871713638306,285.0285339355469,284.95001220703125,300.2850646972656,297.1374206542969,298.4804077148437,297.2323913574219,285.030029296875,1.0,0.5732057094573975,0.5702092051506042,0.5702092051506042,1.0,1.0,-2.9912710189819336,1.2182841300964355,1.772986888885498,0.54597407579422,0.9438883662223816,0.9438883662223816,0.0,161.07069396972656,148.0,72106.5625,0.0,2344.0537109375,1.0,278.5003662109375,283.24951171875,300.108154296875,304.7413635253906,293.1499938964844,293.1499938964844,278.54998779296875,33712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838971734046936,1.0,0.0,0.0,3.6258065700531006,3.625829935073853,8.772079240770836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.21484375,0.0,1489.4161376953125,1895.4371337890625,0.0,2832.109619140625,0.8999775052070618,1.0,0.0,3.0,1.0,0.0
