time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.853762686252594,0.3973638117313385,0.3594284057617187,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8760762214660645,0.4300779402256012,0.4090501666069031,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8605477213859558,0.4071084856986999,0.2863967716693878,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8398422598838806,0.3771631419658661,0.3595277965068817,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7239450812339783,0.2368090152740478,1.0797038078308103,285.0055847167969,284.95001220703125,300.3136901855469,297.1469421386719,298.4921264648437,297.2344970703125,285.0036926269531,1.0,0.5709201097488403,0.5691865086555481,0.5691865086555481,1.0,1.0,-2.994654893875122,1.2184574604034424,1.7761975526809692,0.5453044176101685,0.951595664024353,0.951595664024353,0.0,156.57479858398438,136.0,72380.5,0.0,2327.213623046875,1.0,278.54248046875,283.2246398925781,300.1315612792969,304.8308410644531,293.1499938964844,293.1499938964844,278.25,33169.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379620909690857,1.0,0.0,0.0,3.69664454460144,3.6966686248779297,9.118191428569844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.568359375,0.0,1564.2388916015625,1895.4371337890625,0.0,2822.680908203125,0.9135401844978333,1.0,0.0,3.0,1.0,0.0
18008220,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8685343265533447,0.3978875875473022,0.3597913086414337,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8924249410629272,0.431671530008316,0.4103603363037109,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8754368424415588,0.4074198305606842,0.2864944636821747,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8540919423103333,0.3780054748058319,0.3601179122924804,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7352935075759888,0.2369459867477417,1.0790789127349854,284.9125061035156,284.95001220703125,300.3707580566406,297.16571044921875,298.50982666015625,297.22967529296875,284.9137878417969,1.0,0.5654661655426025,0.5671411156654358,0.5671411156654358,1.0,1.0,-2.996748924255371,1.2166991233825684,1.7800496816635132,0.5430202484130859,0.8672090172767639,0.8672090172767639,0.0,147.1688690185547,124.0,72981.3828125,0.0,2282.918212890625,1.0,278.2574157714844,283.115234375,300.17803955078125,305.0004577636719,293.1499938964844,293.1499938964844,278.54998779296875,38188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437926769256592,1.0,0.0,0.0,3.590580940246582,3.590604782104492,8.602461889495316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3857421875,0.0,1484.1658935546875,1895.4371337890625,0.0,2877.170166015625,0.8941785097122192,1.0,0.0,3.0,1.0,0.0
18008280,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8685343265533447,0.3978875875473022,0.3597913086414337,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8924249410629272,0.431671530008316,0.4103603363037109,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8754368424415588,0.4074198305606842,0.2864944636821747,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8540919423103333,0.3780054748058319,0.3601179122924804,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7352935075759888,0.2369459867477417,1.0790789127349854,284.9125061035156,284.95001220703125,300.3707580566406,297.16571044921875,298.50982666015625,297.22967529296875,284.9137878417969,1.0,0.5654661655426025,0.5671411156654358,0.5671411156654358,1.0,1.0,-2.996748924255371,1.2166991233825684,1.7800496816635132,0.5430202484130859,0.8672090172767639,0.8672090172767639,0.0,147.1688690185547,124.0,72981.3828125,0.0,2282.918212890625,1.0,278.2574157714844,283.115234375,300.17803955078125,305.0004577636719,293.1499938964844,293.1499938964844,278.54998779296875,38188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437926769256592,1.0,0.0,0.0,3.590580940246582,3.590604782104492,8.602461889495316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.3857421875,0.0,1484.1658935546875,1895.4371337890625,0.0,2877.170166015625,0.8941785097122192,1.0,0.0,3.0,1.0,0.0
18008340,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.889002799987793,0.3994520008563995,0.3605259954929352,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9149882793426514,0.4340233206748962,0.4119353592395782,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8959113955497742,0.4085638225078583,0.2868050038814544,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8738119602203369,0.3795058727264404,0.3609157204627991,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7508299350738525,0.2375176399946212,1.0789706707000732,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.5322265625,297.2330017089844,285.0014343261719,1.0,0.5593977570533752,0.5650957822799683,0.5650957822799683,1.0,1.0,-3.000720500946045,1.2157574892044067,1.7849630117416382,0.5409433841705322,0.9558629393577576,0.9558629393577576,0.0,136.29019165039062,112.0,72605.3046875,0.0,2234.364501953125,1.0,278.5428161621094,283.2154541015625,300.1689758300781,304.8854675292969,293.1499938964844,293.1499938964844,278.25,33250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376325368881226,1.0,0.0,0.0,3.715674638748169,3.715698719024658,9.21231219308538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.5263671875,0.0,1586.524169921875,1895.4371337890625,0.0,2819.603759765625,0.9177842140197754,1.0,0.0,3.0,1.0,0.0
18008400,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.889002799987793,0.3994520008563995,0.3605259954929352,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9149882793426514,0.4340233206748962,0.4119353592395782,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8959113955497742,0.4085638225078583,0.2868050038814544,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8738119602203369,0.3795058727264404,0.3609157204627991,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7508299350738525,0.2375176399946212,1.0789706707000732,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.5322265625,297.2330017089844,285.0014343261719,1.0,0.5593977570533752,0.5650957822799683,0.5650957822799683,1.0,1.0,-3.000720500946045,1.2157574892044067,1.7849630117416382,0.5409433841705322,0.9558629393577576,0.9558629393577576,0.0,136.29019165039062,112.0,72605.3046875,0.0,2234.364501953125,1.0,278.5428161621094,283.2154541015625,300.1689758300781,304.8854675292969,293.1499938964844,293.1499938964844,278.25,33250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376325368881226,1.0,0.0,0.0,3.715674638748169,3.715698719024658,9.21231219308538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.5263671875,0.0,1586.524169921875,1895.4371337890625,0.0,2819.603759765625,0.9177842140197754,1.0,0.0,3.0,1.0,0.0
18008460,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9135984182357788,0.3999492824077606,0.360811322927475,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.943665325641632,0.4356471300125122,0.4132162928581238,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9213334321975708,0.4088886678218841,0.2868686318397522,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.897498607635498,0.3803587555885315,0.3614577054977417,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7698754668235779,0.2376982569694519,1.078269600868225,284.9101257324219,284.95001220703125,300.48388671875,297.20196533203125,298.5496826171875,297.2285461425781,284.9115600585937,1.0,0.5529239177703857,0.5631005167961121,0.5631005167961121,1.0,1.0,-3.002495288848877,1.213853120803833,1.788642168045044,0.5385545492172241,0.8697416186332703,0.8697416186332703,0.0,125.33570098876952,100.0,73195.1015625,0.0,2181.419921875,1.0,278.2572937011719,283.10626220703125,300.214111328125,305.05242919921875,293.1499938964844,293.1499938964844,278.54998779296875,38269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843410849571228,1.0,0.0,0.0,3.60742712020874,3.6074512004852295,8.683372811901791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1318359375,0.0,1503.100341796875,1895.4371337890625,0.0,2873.59912109375,0.8979734778404236,1.0,0.0,3.0,1.0,0.0
18008520,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9135984182357788,0.3999492824077606,0.360811322927475,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.943665325641632,0.4356471300125122,0.4132162928581238,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9213334321975708,0.4088886678218841,0.2868686318397522,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.897498607635498,0.3803587555885315,0.3614577054977417,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7698754668235779,0.2376982569694519,1.078269600868225,284.9101257324219,284.95001220703125,300.48388671875,297.20196533203125,298.5496826171875,297.2285461425781,284.9115600585937,1.0,0.5529239177703857,0.5631005167961121,0.5631005167961121,1.0,1.0,-3.002495288848877,1.213853120803833,1.788642168045044,0.5385545492172241,0.8697416186332703,0.8697416186332703,0.0,125.33570098876952,100.0,73195.1015625,0.0,2181.419921875,1.0,278.2572937011719,283.10626220703125,300.214111328125,305.05242919921875,293.1499938964844,293.1499938964844,278.54998779296875,38269.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843410849571228,1.0,0.0,0.0,3.60742712020874,3.6074512004852295,8.683372811901791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1318359375,0.0,1503.100341796875,1895.4371337890625,0.0,2873.59912109375,0.8979734778404236,1.0,0.0,3.0,1.0,0.0
18008580,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9496064186096193,0.4014989733695984,0.3614955842494964,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9776192307472228,0.4380411803722381,0.4147920608520508,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9569109082221984,0.4100570380687713,0.2871675491333008,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9318228363990784,0.3818777799606323,0.3622350096702575,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7962374091148376,0.2383092641830444,1.0781726837158203,285.00390625,284.95001220703125,300.5399169921875,297.2193908691406,298.57183837890625,297.23223876953125,285.00201416015625,1.0,0.5462477803230286,0.5611052513122559,0.5611052513122559,1.0,1.0,-3.00638198852539,1.2128690481185913,1.793512940406799,0.5364261865615845,0.9599508047103882,0.9599508047103882,0.0,113.57355499267578,103.0,72797.1796875,0.0,2127.955322265625,1.0,278.5429382324219,283.2093505859375,300.20416259765625,304.9347229003906,293.1499938964844,293.1499938964844,278.25,33291.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372197151184082,1.0,0.0,0.0,3.7304322719573975,3.730456590652466,9.285635087508126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.3486328125,0.0,1603.7930908203125,1895.4371337890625,0.0,2815.75048828125,0.9211487770080566,1.0,0.0,3.0,1.0,0.0
18008640,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9496064186096193,0.4014989733695984,0.3614955842494964,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9776192307472228,0.4380411803722381,0.4147920608520508,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9569109082221984,0.4100570380687713,0.2871675491333008,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9318228363990784,0.3818777799606323,0.3622350096702575,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7962374091148376,0.2383092641830444,1.0781726837158203,285.00390625,284.95001220703125,300.5399169921875,297.2193908691406,298.57183837890625,297.23223876953125,285.00201416015625,1.0,0.5462477803230286,0.5611052513122559,0.5611052513122559,1.0,1.0,-3.00638198852539,1.2128690481185913,1.793512940406799,0.5364261865615845,0.9599508047103882,0.9599508047103882,0.0,113.57355499267578,103.0,72797.1796875,0.0,2127.955322265625,1.0,278.5429382324219,283.2093505859375,300.20416259765625,304.9347229003906,293.1499938964844,293.1499938964844,278.25,33291.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372197151184082,1.0,0.0,0.0,3.7304322719573975,3.730456590652466,9.285635087508126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.3486328125,0.0,1603.7930908203125,1895.4371337890625,0.0,2815.75048828125,0.9211487770080566,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9615872502326964,0.4017933309078216,0.3619047701358795,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9878541231155396,0.4389156401157379,0.4156792759895324,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.96835458278656,0.4102824628353119,0.287389874458313,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9445212483406068,0.3823569118976593,0.3627277910709381,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.805673360824585,0.238452211022377,1.0786935091018677,284.87255859375,284.95001220703125,300.5677795410156,297.2279357910156,298.580810546875,297.23077392578125,284.870361328125,1.0,0.544805109500885,0.5601076483726501,0.5601076483726501,1.0,1.0,-3.009428739547729,1.212838649749756,1.7965902090072632,0.5356509685516357,0.86895751953125,0.86895751953125,0.0,110.12014770507812,103.0,73663.5625,0.0,2115.5400390625,1.0,278.2959899902344,283.0623779296875,300.2550964355469,305.175537109375,293.1499938964844,293.1499938964844,278.25,37537.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423416018486023,1.0,0.0,0.0,3.696690082550049,3.696714639663696,9.118414823205968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.107421875,0.0,1597.3912353515625,1895.4371337890625,0.0,2863.6005859375,0.9146451354026794,1.0,0.0,3.0,1.0,0.0
18008760,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9676041007041932,0.4019423127174377,0.3619591295719147,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.99305522441864,0.4396789669990539,0.4163195788860321,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9740825295448304,0.4103799164295196,0.2874026000499725,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9512327313423156,0.3827246129512787,0.3630040884017944,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8105942010879517,0.2385035753250122,1.078636884689331,284.9098815917969,284.95001220703125,300.5955505371094,297.236328125,298.5888671875,297.2279052734375,284.9114990234375,1.0,0.5439287424087524,0.5591236352920532,0.5591236352920532,1.0,1.0,-3.0105440616607666,1.2119693756103516,1.7985745668411257,0.5344473123550415,0.8734521865844727,0.8734521865844727,0.0,108.33295440673828,123.0,73440.390625,0.0,2108.307373046875,1.0,278.25738525390625,283.0987548828125,300.2487487792969,305.10400390625,293.1499938964844,293.1499938964844,278.54998779296875,38238.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843025267124176,1.0,0.0,0.0,3.62502646446228,3.6250507831573486,8.768305406192667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.14453125,0.0,1522.1990966796875,1895.4371337890625,0.0,2869.992919921875,0.9018128514289856,1.0,0.0,3.0,1.0,0.0
18008820,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9535666704177856,0.403361439704895,0.3631649017333984,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.982209086418152,0.4420360326766968,0.418526291847229,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9603495001792908,0.4114846289157867,0.2881509959697723,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.936421275138855,0.3841818571090698,0.3643906414508819,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7989265322685242,0.2390560805797577,1.081472396850586,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,298.6103820800781,297.23101806640625,285.0084533691406,1.0,0.5489482283592224,0.5571556091308594,0.5571556091308594,1.0,1.0,-3.020609140396118,1.213665008544922,1.8069442510604856,0.5335447192192078,0.9701218605041504,0.9701218605041504,0.0,113.37655639648438,143.0,73150.46875,0.0,2151.838134765625,1.0,278.5430603027344,283.2061462402344,300.2386779785156,304.9912109375,293.1499938964844,293.1499938964844,278.25,33158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837073564529419,1.0,0.0,0.0,3.751220941543579,3.751245260238648,9.38941525419068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.53515625,0.0,1626.8719482421875,1895.4371337890625,0.0,2814.385986328125,0.9257834553718568,1.0,0.0,3.0,1.0,0.0
18008880,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9535666704177856,0.403361439704895,0.3631649017333984,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.982209086418152,0.4420360326766968,0.418526291847229,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9603495001792908,0.4114846289157867,0.2881509959697723,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.936421275138855,0.3841818571090698,0.3643906414508819,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7989265322685242,0.2390560805797577,1.081472396850586,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,298.6103820800781,297.23101806640625,285.0084533691406,1.0,0.5489482283592224,0.5571556091308594,0.5571556091308594,1.0,1.0,-3.020609140396118,1.213665008544922,1.8069442510604856,0.5335447192192078,0.9701218605041504,0.9701218605041504,0.0,113.37655639648438,143.0,73150.46875,0.0,2151.838134765625,1.0,278.5430603027344,283.2061462402344,300.2386779785156,304.9912109375,293.1499938964844,293.1499938964844,278.25,33158.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837073564529419,1.0,0.0,0.0,3.751220941543579,3.751245260238648,9.38941525419068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.53515625,0.0,1626.8719482421875,1895.4371337890625,0.0,2814.385986328125,0.9257834553718568,1.0,0.0,3.0,1.0,0.0
18008940,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9192278385162354,0.4035327136516571,0.364062637090683,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.952418565750122,0.4435204267501831,0.4206162393093109,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9262719750404358,0.4116247296333313,0.2887816429138183,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9033082127571106,0.3848548531532287,0.3657013475894928,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7732152938842773,0.2390726208686828,1.0844862461090088,284.91070556640625,284.95001220703125,300.7054748535156,297.2685241699219,298.6260986328125,297.2250671386719,284.9125366210937,1.0,0.5577558279037476,0.5551876425743103,0.5551876425743103,1.0,1.0,-3.0301637649536133,1.2150616645812988,1.8151021003723145,0.5326783657073975,0.8825191855430603,0.8825191855430603,0.0,125.4461441040039,163.0,73961.90625,0.0,2231.048095703125,1.0,278.2569580078125,283.0877990722656,300.2833251953125,305.17266845703125,293.1499938964844,293.1499938964844,278.54998779296875,38023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433632850646973,1.0,0.0,0.0,3.6584880352020255,3.658512592315674,8.930928174777364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.822265625,0.0,1557.809814453125,1895.4371337890625,0.0,2873.15380859375,0.9090915322303772,1.0,0.0,3.0,1.0,0.0
18009000,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9192278385162354,0.4035327136516571,0.364062637090683,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.952418565750122,0.4435204267501831,0.4206162393093109,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9262719750404358,0.4116247296333313,0.2887816429138183,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9033082127571106,0.3848548531532287,0.3657013475894928,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7732152938842773,0.2390726208686828,1.0844862461090088,284.91070556640625,284.95001220703125,300.7054748535156,297.2685241699219,298.6260986328125,297.2250671386719,284.9125366210937,1.0,0.5577558279037476,0.5551876425743103,0.5551876425743103,1.0,1.0,-3.0301637649536133,1.2150616645812988,1.8151021003723145,0.5326783657073975,0.8825191855430603,0.8825191855430603,0.0,125.4461441040039,163.0,73961.90625,0.0,2231.048095703125,1.0,278.2569580078125,283.0877990722656,300.2833251953125,305.17266845703125,293.1499938964844,293.1499938964844,278.54998779296875,38023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433632850646973,1.0,0.0,0.0,3.6584880352020255,3.658512592315674,8.930928174777364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.822265625,0.0,1557.809814453125,1895.4371337890625,0.0,2873.15380859375,0.9090915322303772,1.0,0.0,3.0,1.0,0.0
18009060,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8875202536582947,0.4046711921691894,0.3653831481933594,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9179226756095886,0.4457016885280609,0.4230504035949707,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8933643102645874,0.4125261902809143,0.2896775305271148,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8735945224761963,0.3861112594604492,0.3672934770584106,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7484991550445557,0.2394010573625564,1.0882222652435305,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6458740234375,297.2264709472656,285.012939453125,1.0,0.5686780214309692,0.5531054735183716,0.5531054735183716,1.0,1.0,-3.04215145111084,1.217334270477295,1.824817180633545,0.5319617986679077,0.9836085438728333,0.9836085438728333,0.0,140.73907470703125,183.0,73681.96875,0.0,2331.91015625,1.0,278.5433349609375,283.1981811523437,300.271484375,305.0606689453125,293.1499938964844,293.1499938964844,278.25,33098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377829790115356,1.0,0.0,0.0,3.785288572311402,3.785313367843628,9.560734497426893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.7822265625,0.0,1666.4429931640625,1895.4371337890625,0.0,2821.0087890625,0.9334527254104614,1.0,0.0,3.0,1.0,0.0
18009120,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8875202536582947,0.4046711921691894,0.3653831481933594,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9179226756095886,0.4457016885280609,0.4230504035949707,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8933643102645874,0.4125261902809143,0.2896775305271148,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8735945224761963,0.3861112594604492,0.3672934770584106,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7484991550445557,0.2394010573625564,1.0882222652435305,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6458740234375,297.2264709472656,285.012939453125,1.0,0.5686780214309692,0.5531054735183716,0.5531054735183716,1.0,1.0,-3.04215145111084,1.217334270477295,1.824817180633545,0.5319617986679077,0.9836085438728333,0.9836085438728333,0.0,140.73907470703125,183.0,73681.96875,0.0,2331.91015625,1.0,278.5433349609375,283.1981811523437,300.271484375,305.0606689453125,293.1499938964844,293.1499938964844,278.25,33098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377829790115356,1.0,0.0,0.0,3.785288572311402,3.785313367843628,9.560734497426893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.7822265625,0.0,1666.4429931640625,1895.4371337890625,0.0,2821.0087890625,0.9334527254104614,1.0,0.0,3.0,1.0,0.0
18009180,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8591253161430359,0.4045756161212921,0.3662685751914978,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.887813925743103,0.4470075368881225,0.4252111315727234,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645479083061218,0.412471055984497,0.2903478443622589,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8466282486915588,0.3865864872932434,0.3686548173427582,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.726426362991333,0.2391987890005111,1.091364502906799,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,298.6598815917969,297.2191467285156,284.9090270996094,1.0,0.5806518793106079,0.5510233640670776,0.5510233640670776,1.0,1.0,-3.0520410537719727,1.2186061143875122,1.83343505859375,0.5309098958969116,0.8907309770584106,0.8907309770584106,0.0,158.69845581054688,201.0,74534.8828125,0.0,2443.517333984375,1.0,278.2566833496094,283.0717163085937,300.314208984375,305.2441101074219,293.1499938964844,293.1499938964844,278.54998779296875,38004.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442636132240295,1.0,0.0,0.0,3.6986260414123535,3.69865083694458,9.127968496613904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3330078125,0.0,1603.1444091796875,1895.4371337890625,0.0,2881.57470703125,0.9179503917694092,1.0,0.0,3.0,1.0,0.0
18009240,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8591253161430359,0.4045756161212921,0.3662685751914978,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.887813925743103,0.4470075368881225,0.4252111315727234,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645479083061218,0.412471055984497,0.2903478443622589,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8466282486915588,0.3865864872932434,0.3686548173427582,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.726426362991333,0.2391987890005111,1.091364502906799,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,298.6598815917969,297.2191467285156,284.9090270996094,1.0,0.5806518793106079,0.5510233640670776,0.5510233640670776,1.0,1.0,-3.0520410537719727,1.2186061143875122,1.83343505859375,0.5309098958969116,0.8907309770584106,0.8907309770584106,0.0,158.69845581054688,201.0,74534.8828125,0.0,2443.517333984375,1.0,278.2566833496094,283.0717163085937,300.314208984375,305.2441101074219,293.1499938964844,293.1499938964844,278.54998779296875,38004.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442636132240295,1.0,0.0,0.0,3.6986260414123535,3.69865083694458,9.127968496613904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.3330078125,0.0,1603.1444091796875,1895.4371337890625,0.0,2881.57470703125,0.9179503917694092,1.0,0.0,3.0,1.0,0.0
18009300,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8473759889602661,0.4049706161022186,0.3666871190071106,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8754671216011047,0.4479721486568451,0.4262637197971344,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8525642156600952,0.412780612707138,0.2906576991081238,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8355143666267395,0.3870809078216553,0.3692947328090668,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7168241739273071,0.2392307221889495,1.092668533325195,285.02996826171875,284.95001220703125,300.840087890625,297.3054504394531,298.6687316894531,297.2186889648437,285.0324401855469,1.0,0.586539626121521,0.5499822497367859,0.5499822497367859,1.0,1.0,-3.056513547897339,1.2190295457839966,1.8374838829040527,0.5301640629768372,0.9786497354507446,0.9786497354507446,0.0,167.7774658203125,201.0,73877.2421875,0.0,2499.22265625,1.0,278.50341796875,283.2056884765625,300.2805480957031,305.03729248046875,293.1499938964844,293.1499938964844,278.54998779296875,33874.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394668102264404,1.0,0.0,0.0,3.750598430633545,3.750622987747192,9.386299097968732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.5439453125,0.0,1631.6551513671875,1895.4371337890625,0.0,2836.734130859375,0.9279659986495972,1.0,0.0,3.0,1.0,0.0
18009360,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8377110362052917,0.4055269062519073,0.3674900531768799,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8651677370071411,0.449070543050766,0.4276129007339477,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8426511883735657,0.4132385551929474,0.2912083268165588,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8262144923210144,0.3876985907554626,0.3701925873756408,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7081092000007629,0.2393506914377212,1.0947201251983645,285.0165100097656,284.95001220703125,300.8666076660156,297.3123779296875,298.6784362792969,297.2198791503906,285.0148620605469,1.0,0.5925264954566956,0.5489091873168945,0.5489091873168945,1.0,1.0,-3.063306331634521,1.2203996181488037,1.842906594276428,0.5298818349838257,0.9950250387191772,0.9950250387191772,0.0,176.56434631347656,189.0,74187.40625,0.0,2557.98486328125,1.0,278.54345703125,283.1880798339844,300.3001708984375,305.12506103515625,293.1499938964844,293.1499938964844,278.25,33184.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838720977306366,1.0,0.0,0.0,3.81955623626709,3.8195815086364746,9.734621926327236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.677734375,0.0,1708.0723876953125,1895.4371337890625,0.0,2829.767578125,0.9413577318191528,1.0,0.0,3.0,1.0,0.0
18009420,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8319970369338989,0.4053219854831695,0.3678058087825775,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8597362041473389,0.4503111839294433,0.4292208850383758,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8368613719940186,0.4131125509738922,0.2914647161960602,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8209155797958374,0.3880859613418579,0.3709780275821686,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7025161385536194,0.2390366941690445,1.0949965715408323,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,298.69140625,297.212646484375,284.9022827148437,1.0,0.5954734683036804,0.5467631220817566,0.5467631220817566,1.0,1.0,-3.0672192573547363,1.2188594341278076,1.8483598232269287,0.5274493098258972,0.8947882652282715,0.8947882652282715,0.0,182.09158325195312,177.0,74933.6640625,0.0,2594.38525390625,1.0,278.2564392089844,283.05499267578125,300.3407287597656,305.3021545410156,293.1499938964844,293.1499938964844,278.54998779296875,38203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450458645820618,1.0,0.0,0.0,3.730926752090454,3.73095178604126,9.2880964075448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.669921875,0.0,1641.932861328125,1895.4371337890625,0.0,2888.893310546875,0.925219476222992,1.0,0.0,3.0,1.0,0.0
18009480,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8319970369338989,0.4053219854831695,0.3678058087825775,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8597362041473389,0.4503111839294433,0.4292208850383758,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8368613719940186,0.4131125509738922,0.2914647161960602,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8209155797958374,0.3880859613418579,0.3709780275821686,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7025161385536194,0.2390366941690445,1.0949965715408323,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,298.69140625,297.212646484375,284.9022827148437,1.0,0.5954734683036804,0.5467631220817566,0.5467631220817566,1.0,1.0,-3.0672192573547363,1.2188594341278076,1.8483598232269287,0.5274493098258972,0.8947882652282715,0.8947882652282715,0.0,182.09158325195312,177.0,74933.6640625,0.0,2594.38525390625,1.0,278.2564392089844,283.05499267578125,300.3407287597656,305.3021545410156,293.1499938964844,293.1499938964844,278.54998779296875,38203.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450458645820618,1.0,0.0,0.0,3.730926752090454,3.73095178604126,9.2880964075448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.669921875,0.0,1641.932861328125,1895.4371337890625,0.0,2888.893310546875,0.925219476222992,1.0,0.0,3.0,1.0,0.0
18009540,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8354972004890442,0.406343013048172,0.368281602859497,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642901182174683,0.4524527192115783,0.4308544993400574,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403317332267761,0.4139579832553863,0.2917564511299133,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8245527744293213,0.389249175786972,0.3717234134674072,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7054287195205688,0.2392224818468094,1.0945123434066772,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,298.70965576171875,297.2148742675781,285.00830078125,1.0,0.5940764546394348,0.5446169972419739,0.5446169972419739,1.0,1.0,-3.0704126358032227,1.2169933319091797,1.853419303894043,0.5245788097381592,0.995464324951172,0.995464324951172,0.0,179.30322265625,165.0,74369.4296875,0.0,2585.945556640625,1.0,278.54376220703125,283.1746826171875,300.32403564453125,305.1663818359375,293.1499938964844,293.1499938964844,278.25,33488.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390743136405945,1.0,0.0,0.0,3.8402602672576895,3.8402857780456543,9.840442771746891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13780.283203125,0.0,1735.548583984375,1895.4371337890625,0.0,2833.067626953125,0.9461356997489928,1.0,0.0,3.0,1.0,0.0
18009600,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8354972004890442,0.406343013048172,0.368281602859497,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642901182174683,0.4524527192115783,0.4308544993400574,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403317332267761,0.4139579832553863,0.2917564511299133,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8245527744293213,0.389249175786972,0.3717234134674072,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7054287195205688,0.2392224818468094,1.0945123434066772,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,298.70965576171875,297.2148742675781,285.00830078125,1.0,0.5940764546394348,0.5446169972419739,0.5446169972419739,1.0,1.0,-3.0704126358032227,1.2169933319091797,1.853419303894043,0.5245788097381592,0.995464324951172,0.995464324951172,0.0,179.30322265625,165.0,74369.4296875,0.0,2585.945556640625,1.0,278.54376220703125,283.1746826171875,300.32403564453125,305.1663818359375,293.1499938964844,293.1499938964844,278.25,33488.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390743136405945,1.0,0.0,0.0,3.8402602672576895,3.8402857780456543,9.840442771746891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13780.283203125,0.0,1735.548583984375,1895.4371337890625,0.0,2833.067626953125,0.9461356997489928,1.0,0.0,3.0,1.0,0.0
18009660,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8430523872375488,0.4063123762607574,0.3682925105094909,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734785318374634,0.4538712799549103,0.4321424961090088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8480206727981567,0.4140112400054931,0.2917782366275787,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8322156667709351,0.3897880017757416,0.3721644282341003,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7121337056159973,0.2390558570623397,1.0931270122528076,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,298.7232666015625,297.2099609375,284.89959716796875,1.0,0.5902149081230164,0.542597234249115,0.542597234249115,1.0,1.0,-3.070873498916626,1.21406888961792,1.856804609298706,0.5214595198631287,0.8941106200218201,0.8941106200218201,0.0,172.77505493164062,153.0,74995.453125,0.0,2552.641357421875,1.0,278.25634765625,283.0469665527344,300.36260986328125,305.330322265625,293.1499938964844,293.1499938964844,278.54998779296875,38460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448486924171448,1.0,0.0,0.0,3.740002632141113,3.740027904510498,9.333340358352872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.4560546875,0.0,1654.4893798828125,1895.4371337890625,0.0,2887.04833984375,0.927455186843872,1.0,0.0,3.0,1.0,0.0
18009720,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8430523872375488,0.4063123762607574,0.3682925105094909,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734785318374634,0.4538712799549103,0.4321424961090088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8480206727981567,0.4140112400054931,0.2917782366275787,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8322156667709351,0.3897880017757416,0.3721644282341003,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7121337056159973,0.2390558570623397,1.0931270122528076,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,298.7232666015625,297.2099609375,284.89959716796875,1.0,0.5902149081230164,0.542597234249115,0.542597234249115,1.0,1.0,-3.070873498916626,1.21406888961792,1.856804609298706,0.5214595198631287,0.8941106200218201,0.8941106200218201,0.0,172.77505493164062,153.0,74995.453125,0.0,2552.641357421875,1.0,278.25634765625,283.0469665527344,300.36260986328125,305.330322265625,293.1499938964844,293.1499938964844,278.54998779296875,38460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448486924171448,1.0,0.0,0.0,3.740002632141113,3.740027904510498,9.333340358352872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.4560546875,0.0,1654.4893798828125,1895.4371337890625,0.0,2887.04833984375,0.927455186843872,1.0,0.0,3.0,1.0,0.0
18009780,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8554365038871765,0.4075004458427429,0.3686805069446563,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8878381848335266,0.4562122821807861,0.4337062835693359,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605517745018005,0.4150411486625671,0.2920110821723938,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8443390727043152,0.3911169171333313,0.372809886932373,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7221548557281494,0.2394001930952072,1.0921416282653809,285.0096435546875,284.95001220703125,301.0730895996094,297.3612365722656,298.7421875,297.2143249511719,285.0079040527344,1.0,0.5850112438201904,0.5405775308609009,0.5405775308609009,1.0,1.0,-3.073082685470581,1.2118922472000122,1.8611904382705688,0.518494725227356,0.9953787922859192,0.9953787922859192,0.0,163.41995239257812,141.0,74389.96875,0.0,2507.84130859375,1.0,278.5438232421875,283.1693420410156,300.3456420898437,305.1904296875,293.1499938964844,293.1499938964844,278.25,33591.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838598370552063,1.0,0.0,0.0,3.8456954956054688,3.8457210063934326,9.86831651061948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.955078125,0.0,1742.997314453125,1895.4371337890625,0.0,2828.62255859375,0.9474380612373352,1.0,0.0,3.0,1.0,0.0
18009840,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8554365038871765,0.4075004458427429,0.3686805069446563,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8878381848335266,0.4562122821807861,0.4337062835693359,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605517745018005,0.4150411486625671,0.2920110821723938,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8443390727043152,0.3911169171333313,0.372809886932373,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7221548557281494,0.2394001930952072,1.0921416282653809,285.0096435546875,284.95001220703125,301.0730895996094,297.3612365722656,298.7421875,297.2143249511719,285.0079040527344,1.0,0.5850112438201904,0.5405775308609009,0.5405775308609009,1.0,1.0,-3.073082685470581,1.2118922472000122,1.8611904382705688,0.518494725227356,0.9953787922859192,0.9953787922859192,0.0,163.41995239257812,141.0,74389.96875,0.0,2507.84130859375,1.0,278.5438232421875,283.1693420410156,300.3456420898437,305.1904296875,293.1499938964844,293.1499938964844,278.25,33591.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838598370552063,1.0,0.0,0.0,3.8456954956054688,3.8457210063934326,9.86831651061948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13796.955078125,0.0,1742.997314453125,1895.4371337890625,0.0,2828.62255859375,0.9474380612373352,1.0,0.0,3.0,1.0,0.0
18009900,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8630327582359314,0.4076373875141144,0.3688974380493164,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.896468460559845,0.4570755660533905,0.4345285594463348,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8682509660720825,0.4152221083641052,0.2921593487262726,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8517544269561768,0.3915221691131592,0.3731741607189178,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7280081510543823,0.239433005452156,1.0918606519699097,284.8699645996094,284.95001220703125,301.09814453125,297.36651611328125,298.7496337890625,297.2135009765625,284.86651611328125,1.0,0.5821642875671387,0.5395676493644714,0.5395676493644714,1.0,1.0,-3.0746161937713623,1.2109596729278564,1.8636565208435056,0.5171977281570435,0.8996909260749817,0.8996909260749817,0.0,158.2670440673828,141.0,75325.4140625,0.0,2483.7255859375,1.0,278.2933959960937,283.0119323730469,300.39276123046875,305.4314880371094,293.1499938964844,293.1499938964844,278.25,37225.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843600332736969,1.0,0.0,0.0,3.820368528366089,3.820394515991211,9.738763537825434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13287.3173828125,0.0,1740.7000732421875,1895.4371337890625,0.0,2875.370849609375,0.9423823356628418,1.0,0.0,3.0,1.0,0.0
18009960,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8704873323440552,0.4075908362865448,0.3686741888523102,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9050110578536988,0.4578010439872741,0.4350185692310333,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8758729696273804,0.4152445197105407,0.2920378446578979,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8591651320457458,0.3917931616306305,0.3732444643974304,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7337095737457275,0.2393650859594345,1.090700626373291,284.8976135253906,284.95001220703125,301.1230163574219,297.37158203125,298.7559814453125,297.2109680175781,284.89990234375,1.0,0.579048752784729,0.5386197566986084,0.5386197566986084,1.0,1.0,-3.0734829902648926,1.20896577835083,1.864517092704773,0.515399158000946,0.8944925665855408,0.8944925665855408,0.0,153.25762939453125,129.0,75004.7890625,0.0,2455.327392578125,1.0,278.2564697265625,283.0423278808594,300.3836364746094,305.3531188964844,293.1499938964844,293.1499938964844,278.54998779296875,38515.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442749977111816,1.0,0.0,0.0,3.7439255714416495,3.743950843811035,9.352929737360682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.3076171875,0.0,1659.5057373046875,1895.4371337890625,0.0,2881.681640625,0.928364634513855,1.0,0.0,3.0,1.0,0.0
