time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.890784502029419,0.4088650941848755,0.3690696358680725,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9295120239257812,0.4602930843830108,0.4366480708122253,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8963408470153809,0.4163949191570282,0.292299747467041,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8791036009788513,0.3932346999645233,0.3739212155342102,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7490089535713196,0.2398076504468917,1.0898137092590332,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7750244140625,297.21649169921875,285.009033203125,1.0,0.572679340839386,0.5367239713668823,0.5367239713668823,1.0,1.0,-3.075970411300659,1.2070305347442627,1.868939995765686,0.5126336216926575,0.9969754815101624,0.9969754815101624,0.0,141.90576171875,117.0,74402.09375,0.0,2400.457763671875,1.0,278.5438537597656,283.1653747558594,300.3655700683594,305.2119445800781,293.1499938964844,293.1499938964844,278.25,33594.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380457162857056,1.0,0.0,0.0,3.8496499061584473,3.849675416946411,9.888622116704935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13811.0107421875,0.0,1747.85791015625,1895.4371337890625,0.0,2823.461669921875,0.9483389258384703,1.0,0.0,3.0,1.0,0.0
18010080,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.890784502029419,0.4088650941848755,0.3690696358680725,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9295120239257812,0.4602930843830108,0.4366480708122253,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8963408470153809,0.4163949191570282,0.292299747467041,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8791036009788513,0.3932346999645233,0.3739212155342102,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7490089535713196,0.2398076504468917,1.0898137092590332,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7750244140625,297.21649169921875,285.009033203125,1.0,0.572679340839386,0.5367239713668823,0.5367239713668823,1.0,1.0,-3.075970411300659,1.2070305347442627,1.868939995765686,0.5126336216926575,0.9969754815101624,0.9969754815101624,0.0,141.90576171875,117.0,74402.09375,0.0,2400.457763671875,1.0,278.5438537597656,283.1653747558594,300.3655700683594,305.2119445800781,293.1499938964844,293.1499938964844,278.25,33594.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380457162857056,1.0,0.0,0.0,3.8496499061584473,3.849675416946411,9.888622116704935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13811.0107421875,0.0,1747.85791015625,1895.4371337890625,0.0,2823.461669921875,0.9483389258384703,1.0,0.0,3.0,1.0,0.0
18010140,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9150075316429138,0.4090136587619781,0.3690797388553619,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9575323462486268,0.462006539106369,0.4380396902561188,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214714169502258,0.4166940450668335,0.2923649847507477,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9026296734809875,0.3939990401268005,0.3744007050991058,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7675209641456604,0.2398435622453689,1.088513731956482,284.8979797363281,284.95001220703125,301.2206115722656,297.3897705078125,298.7885131835937,297.2138366699219,284.90008544921875,1.0,0.5660632848739624,0.5348281860351562,0.5348281860351562,1.0,1.0,-3.07675576210022,1.2043051719665527,1.872450590133667,0.5096785426139832,0.896028995513916,0.896028995513916,0.0,130.65858459472656,105.0,75032.4609375,0.0,2342.89599609375,1.0,278.2563171386719,283.03717041015625,300.402099609375,305.3739318847656,293.1499938964844,293.1499938964844,278.54998779296875,38472.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437950015068054,1.0,0.0,0.0,3.7494242191314697,3.7494497299194336,9.380423193761088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.314453125,0.0,1665.62353515625,1895.4371337890625,0.0,2877.19189453125,0.9295649528503418,1.0,0.0,3.0,1.0,0.0
18010200,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9150075316429138,0.4090136587619781,0.3690797388553619,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9575323462486268,0.462006539106369,0.4380396902561188,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214714169502258,0.4166940450668335,0.2923649847507477,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9026296734809875,0.3939990401268005,0.3744007050991058,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7675209641456604,0.2398435622453689,1.088513731956482,284.8979797363281,284.95001220703125,301.2206115722656,297.3897705078125,298.7885131835937,297.2138366699219,284.90008544921875,1.0,0.5660632848739624,0.5348281860351562,0.5348281860351562,1.0,1.0,-3.07675576210022,1.2043051719665527,1.872450590133667,0.5096785426139832,0.896028995513916,0.896028995513916,0.0,130.65858459472656,105.0,75032.4609375,0.0,2342.89599609375,1.0,278.2563171386719,283.03717041015625,300.402099609375,305.3739318847656,293.1499938964844,293.1499938964844,278.54998779296875,38472.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437950015068054,1.0,0.0,0.0,3.7494242191314697,3.7494497299194336,9.380423193761088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.314453125,0.0,1665.62353515625,1895.4371337890625,0.0,2877.19189453125,0.9295649528503418,1.0,0.0,3.0,1.0,0.0
18010260,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9498523473739624,0.4103383421897888,0.3694970905780792,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9881832599639891,0.4646210670471191,0.4397587180137634,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.956156611442566,0.4179318249225616,0.2926696836948395,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9368116855621338,0.3955203890800476,0.3751285374164581,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7928721308708191,0.2403382509946823,1.0877598524093628,285.01153564453125,284.95001220703125,301.2682189941406,297.3975830078125,298.8071594238281,297.2199401855469,285.00982666015625,1.0,0.5593172311782837,0.5329827070236206,0.5329827070236206,1.0,1.0,-3.0796499252319336,1.2025516033172607,1.8770982027053835,0.5070306658744812,0.9990591406822203,0.9990591406822203,0.0,118.70413970947266,108.0,74424.2421875,0.0,2285.45166015625,1.0,278.5438842773437,283.1607971191406,300.38238525390625,305.2310791015625,293.1499938964844,293.1499938964844,278.25,33592.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376309871673584,1.0,0.0,0.0,3.854632377624512,3.854657888412476,9.91423462437524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.9462890625,0.0,1753.9473876953125,1895.4371337890625,0.0,2819.589599609375,0.9494674205780028,1.0,0.0,3.0,1.0,0.0
18010320,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9498523473739624,0.4103383421897888,0.3694970905780792,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9881832599639891,0.4646210670471191,0.4397587180137634,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.956156611442566,0.4179318249225616,0.2926696836948395,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9368116855621338,0.3955203890800476,0.3751285374164581,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7928721308708191,0.2403382509946823,1.0877598524093628,285.01153564453125,284.95001220703125,301.2682189941406,297.3975830078125,298.8071594238281,297.2199401855469,285.00982666015625,1.0,0.5593172311782837,0.5329827070236206,0.5329827070236206,1.0,1.0,-3.0796499252319336,1.2025516033172607,1.8770982027053835,0.5070306658744812,0.9990591406822203,0.9990591406822203,0.0,118.70413970947266,108.0,74424.2421875,0.0,2285.45166015625,1.0,278.5438842773437,283.1607971191406,300.38238525390625,305.2310791015625,293.1499938964844,293.1499938964844,278.25,33592.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376309871673584,1.0,0.0,0.0,3.854632377624512,3.854657888412476,9.91423462437524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.9462890625,0.0,1753.9473876953125,1895.4371337890625,0.0,2819.589599609375,0.9494674205780028,1.0,0.0,3.0,1.0,0.0
18010380,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9658650755882264,0.4105005860328674,0.3697695136070251,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.4664927721023559,0.439716637134552,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9717453122138976,0.4182888567447662,0.292967289686203,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.954077422618866,0.3963359892368316,0.3759152591228485,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8056520223617554,0.2403945326805114,1.08778178691864,284.89764404296875,284.95001220703125,301.31500244140625,297.4045104980469,298.82012939453125,297.2176513671875,284.8995666503906,1.0,0.5568665862083435,0.531137228012085,0.531137228012085,1.0,1.0,-3.0813729763031006,1.200236678123474,1.8811362981796265,0.5043482780456543,0.8978842496871948,0.8978842496871948,0.0,113.71498107910156,128.0,75085.4765625,0.0,2262.304443359375,1.0,278.2562561035156,283.0307922363281,300.41748046875,305.3939819335937,293.1499938964844,293.1499938964844,278.54998779296875,38421.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434950709342957,1.0,0.0,0.0,3.757230043411255,3.7572555541992174,9.41952180255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.6484375,0.0,1674.4208984375,1895.4371337890625,0.0,2874.38671875,0.9312419891357422,1.0,0.0,3.0,1.0,0.0
18010440,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9658650755882264,0.4105005860328674,0.3697695136070251,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.4664927721023559,0.439716637134552,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9717453122138976,0.4182888567447662,0.292967289686203,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.954077422618866,0.3963359892368316,0.3759152591228485,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8056520223617554,0.2403945326805114,1.08778178691864,284.89764404296875,284.95001220703125,301.31500244140625,297.4045104980469,298.82012939453125,297.2176513671875,284.8995666503906,1.0,0.5568665862083435,0.531137228012085,0.531137228012085,1.0,1.0,-3.0813729763031006,1.200236678123474,1.8811362981796265,0.5043482780456543,0.8978842496871948,0.8978842496871948,0.0,113.71498107910156,128.0,75085.4765625,0.0,2262.304443359375,1.0,278.2562561035156,283.0307922363281,300.41748046875,305.3939819335937,293.1499938964844,293.1499938964844,278.54998779296875,38421.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434950709342957,1.0,0.0,0.0,3.757230043411255,3.7572555541992174,9.41952180255612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.6484375,0.0,1674.4208984375,1895.4371337890625,0.0,2874.38671875,0.9312419891357422,1.0,0.0,3.0,1.0,0.0
18010500,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9626924991607666,0.4110511839389801,0.3700132369995117,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9988934993743896,0.4678461253643036,0.4424513578414917,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9687305688858032,0.4188314378261566,0.2931960225105285,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.950947642326355,0.3970329761505127,0.3764157295227051,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8029178977012634,0.2405778616666793,1.0882340669631958,285.02801513671875,284.95001220703125,301.33807373046875,297.4076538085937,298.8289794921875,297.22021484375,285.0310974121094,1.0,0.5587210059165955,0.5302144885063171,0.5302144885063171,1.0,1.0,-3.086256504058838,1.2008183002471924,1.885438084602356,0.5035281777381897,0.9886278510093688,0.9886278510093688,0.0,114.97872161865234,128.0,74341.7890625,0.0,2277.949462890625,1.0,278.5046081542969,283.1736755371094,300.3800964355469,305.1733093261719,293.1499938964844,293.1499938964844,278.54998779296875,34273.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384420275688171,1.0,0.0,0.0,3.8003435134887695,3.8003687858581534,9.636936511014935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.634765625,0.0,1693.5018310546875,1895.4371337890625,0.0,2827.162841796875,0.9394711256027222,1.0,0.0,3.0,1.0,0.0
18010560,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.953322172164917,0.4117788076400757,0.3707680702209472,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9924500584602356,0.469204306602478,0.4440422654151916,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9596319794654846,0.419538140296936,0.2937623858451843,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9412487149238586,0.3978675603866577,0.3773055374622345,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7952110171318054,0.2408509701490402,1.089988112449646,285.0199890136719,284.95001220703125,301.36090087890625,297.4105224609375,298.8382263183594,297.22369384765625,285.0188293457031,1.0,0.5618765950202942,0.5292742848396301,0.5292742848396301,1.0,1.0,-3.0929300785064697,1.2020939588546753,1.890836238861084,0.5032693147659302,1.0,1.0,0.0,118.48424530029295,148.0,74598.9609375,0.0,2308.673828125,1.0,278.54376220703125,283.1612548828125,300.39654541015625,305.25494384765625,293.1499938964844,293.1499938964844,278.25,33593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375611305236816,1.0,0.0,0.0,3.8625080585479736,3.8625338077545166,9.954788993127297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13869.8232421875,0.0,1763.6448974609375,1895.4371337890625,0.0,2818.937744140625,0.951284885406494,1.0,0.0,3.0,1.0,0.0
18010620,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9198998212814332,0.4117833971977234,0.3715591132640838,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9661677479743958,0.4709199666976928,0.4463696181774139,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.926689386367798,0.4198109209537506,0.2945111691951751,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9086194038391112,0.3986009061336517,0.3787032663822174,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7703524827957153,0.2407626509666443,1.0926345586776731,284.9022827148437,284.95001220703125,301.4059143066406,297.41558837890625,298.8495178222656,297.2197265625,284.9042053222656,1.0,0.570580244064331,0.5273938775062561,0.5273938775062561,1.0,1.0,-3.102447032928467,1.2029614448547363,1.8994855880737305,0.50201416015625,0.9078092575073242,0.9078092575073242,0.0,130.6804962158203,168.0,75484.953125,0.0,2390.799560546875,1.0,278.2567138671875,283.0238037109375,300.4308776855469,305.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,38049.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439148664474487,1.0,0.0,0.0,3.783035278320313,3.783061027526856,9.549355581839336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.966796875,0.0,1702.16650390625,1895.4371337890625,0.0,2878.312744140625,0.936642289161682,1.0,0.0,3.0,1.0,0.0
18010680,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9198998212814332,0.4117833971977234,0.3715591132640838,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9661677479743958,0.4709199666976928,0.4463696181774139,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.926689386367798,0.4198109209537506,0.2945111691951751,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9086194038391112,0.3986009061336517,0.3787032663822174,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7703524827957153,0.2407626509666443,1.0926345586776731,284.9022827148437,284.95001220703125,301.4059143066406,297.41558837890625,298.8495178222656,297.2197265625,284.9042053222656,1.0,0.570580244064331,0.5273938775062561,0.5273938775062561,1.0,1.0,-3.102447032928467,1.2029614448547363,1.8994855880737305,0.50201416015625,0.9078092575073242,0.9078092575073242,0.0,130.6804962158203,168.0,75484.953125,0.0,2390.799560546875,1.0,278.2567138671875,283.0238037109375,300.4308776855469,305.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,38049.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439148664474487,1.0,0.0,0.0,3.783035278320313,3.783061027526856,9.549355581839336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.966796875,0.0,1702.16650390625,1895.4371337890625,0.0,2878.312744140625,0.936642289161682,1.0,0.0,3.0,1.0,0.0
18010740,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8872424364089966,0.4119774103164673,0.3721969127655029,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.932068407535553,0.4728052318096161,0.4486520290374756,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8931682109832764,0.4201953411102295,0.2951606810092926,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.87791907787323,0.3993905484676361,0.3799876570701599,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7453102469444275,0.2406022101640701,1.094711422920227,284.92437744140625,284.95001220703125,301.45001220703125,297.419677734375,298.8612670898437,297.21728515625,284.9262084960937,1.0,0.5811315178871155,0.5255135297775269,0.5255135297775269,1.0,1.0,-3.11077618598938,1.2032897472381592,1.9074864387512207,0.5003676414489746,0.8903114795684814,0.8903114795684814,0.0,146.55487060546875,188.0,75472.3125,0.0,2490.69091796875,1.0,278.1522521972656,283.033935546875,300.4194641113281,305.4034423828125,293.1499938964844,293.1499938964844,278.45001220703125,37989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441722989082336,1.0,0.0,0.0,3.693562030792236,3.693586826324463,9.102990929932276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.3271484375,0.0,1597.242431640625,1895.4371337890625,0.0,2880.720703125,0.9168523550033568,1.0,0.0,3.0,1.0,0.0
18010800,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8872424364089966,0.4119774103164673,0.3721969127655029,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.932068407535553,0.4728052318096161,0.4486520290374756,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8931682109832764,0.4201953411102295,0.2951606810092926,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.87791907787323,0.3993905484676361,0.3799876570701599,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7453102469444275,0.2406022101640701,1.094711422920227,284.92437744140625,284.95001220703125,301.45001220703125,297.419677734375,298.8612670898437,297.21728515625,284.9262084960937,1.0,0.5811315178871155,0.5255135297775269,0.5255135297775269,1.0,1.0,-3.11077618598938,1.2032897472381592,1.9074864387512207,0.5003676414489746,0.8903114795684814,0.8903114795684814,0.0,146.55487060546875,188.0,75472.3125,0.0,2490.69091796875,1.0,278.1522521972656,283.033935546875,300.4194641113281,305.4034423828125,293.1499938964844,293.1499938964844,278.45001220703125,37989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441722989082336,1.0,0.0,0.0,3.693562030792236,3.693586826324463,9.102990929932276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.3271484375,0.0,1597.242431640625,1895.4371337890625,0.0,2880.720703125,0.9168523550033568,1.0,0.0,3.0,1.0,0.0
18010860,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8616488575935364,0.4132061898708343,0.3737243115901947,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9029318690299988,0.4755383729934692,0.4516982734203338,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8672396540641785,0.4214565455913543,0.2963857650756836,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.853212296962738,0.4008938372135162,0.3819046914577484,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7253702878952026,0.2408658117055893,1.0985387563705444,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.8777160644531,297.2232360839844,285.0262451171875,1.0,0.5929955840110779,0.523485004901886,0.523485004901886,1.0,1.0,-3.1246471405029297,1.2056699991226196,1.91897714138031,0.4994968175888061,1.0,1.0,0.0,163.7378692626953,208.0,75158.4765625,0.0,2608.877197265625,1.0,278.4434814453125,283.14471435546875,300.4097595214844,305.3043212890625,293.1499938964844,293.1499938964844,278.1499938964844,33012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387051224708557,1.0,0.0,0.0,3.823277235031128,3.8233022689819336,9.753598533279728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14039.9228515625,0.0,1711.216552734375,1895.4371337890625,0.0,2829.61962890625,0.9420096278190612,1.0,0.0,3.0,1.0,0.0
18010920,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8616488575935364,0.4132061898708343,0.3737243115901947,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9029318690299988,0.4755383729934692,0.4516982734203338,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8672396540641785,0.4214565455913543,0.2963857650756836,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.853212296962738,0.4008938372135162,0.3819046914577484,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7253702878952026,0.2408658117055893,1.0985387563705444,285.02813720703125,284.95001220703125,301.493408203125,297.4230041503906,298.8777160644531,297.2232360839844,285.0262451171875,1.0,0.5929955840110779,0.523485004901886,0.523485004901886,1.0,1.0,-3.1246471405029297,1.2056699991226196,1.91897714138031,0.4994968175888061,1.0,1.0,0.0,163.7378692626953,208.0,75158.4765625,0.0,2608.877197265625,1.0,278.4434814453125,283.14471435546875,300.4097595214844,305.3043212890625,293.1499938964844,293.1499938964844,278.1499938964844,33012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387051224708557,1.0,0.0,0.0,3.823277235031128,3.8233022689819336,9.753598533279728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14039.9228515625,0.0,1711.216552734375,1895.4371337890625,0.0,2829.61962890625,0.9420096278190612,1.0,0.0,3.0,1.0,0.0
18010980,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8387396335601807,0.4129830300807953,0.3745891451835632,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8784658908843994,0.4772281646728515,0.4543063938617706,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8440791964530945,0.4215983748435974,0.2972581684589386,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313568830490112,0.4014827013015747,0.3834542334079742,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7058418393135071,0.2405327707529068,1.1014127731323242,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,298.8868713378906,297.21826171875,284.9073181152344,1.0,0.6053197979927063,0.5214564800262451,0.5214564800262451,1.0,1.0,-3.1351993083953857,1.206556797027588,1.928642630577088,0.4980621635913849,0.9024835228919984,0.9024835228919984,0.0,182.93991088867188,196.0,76066.625,0.0,2732.259033203125,1.0,278.1561584472656,283.00250244140625,300.4432373046875,305.4869079589844,293.1499938964844,293.1499938964844,278.1499938964844,37845.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454892635345459,1.0,0.0,0.0,3.750114917755127,3.750140190124512,9.383879842062016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.9833984375,0.0,1661.6131591796875,1895.4371337890625,0.0,2893.041748046875,0.9291605949401855,1.0,0.0,3.0,1.0,0.0
18011040,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8387396335601807,0.4129830300807953,0.3745891451835632,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8784658908843994,0.4772281646728515,0.4543063938617706,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8440791964530945,0.4215983748435974,0.2972581684589386,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313568830490112,0.4014827013015747,0.3834542334079742,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7058418393135071,0.2405327707529068,1.1014127731323242,284.9053955078125,284.95001220703125,301.536376953125,297.42584228515625,298.8868713378906,297.21826171875,284.9073181152344,1.0,0.6053197979927063,0.5214564800262451,0.5214564800262451,1.0,1.0,-3.1351993083953857,1.206556797027588,1.928642630577088,0.4980621635913849,0.9024835228919984,0.9024835228919984,0.0,182.93991088867188,196.0,76066.625,0.0,2732.259033203125,1.0,278.1561584472656,283.00250244140625,300.4432373046875,305.4869079589844,293.1499938964844,293.1499938964844,278.1499938964844,37845.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454892635345459,1.0,0.0,0.0,3.750114917755127,3.750140190124512,9.383879842062016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.9833984375,0.0,1661.6131591796875,1895.4371337890625,0.0,2893.041748046875,0.9291605949401855,1.0,0.0,3.0,1.0,0.0
18011100,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8343871831893921,0.413030207157135,0.3746790885925293,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8740994930267334,0.4781853854656219,0.4552838206291199,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8397502303123474,0.4217736721038818,0.2974367141723633,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8273084163665771,0.4018486142158508,0.3838939070701599,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7016321420669556,0.2403740882873535,1.10130774974823,284.9226989746094,284.95001220703125,301.5577087402344,297.42706298828125,298.8919372558594,297.21697998046875,284.9239807128906,1.0,0.6073422431945801,0.5204422473907471,0.5204422473907471,1.0,1.0,-3.137104034423828,1.205560564994812,1.931543469429016,0.4966349899768829,0.9028297066688538,0.9028297066688538,0.0,187.09234619140625,196.0,75966.21875,0.0,2758.29541015625,1.0,278.1513061523437,283.0168151855469,300.431396484375,305.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,37338.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845046877861023,1.0,0.0,0.0,3.730180263519287,3.7302052974700928,9.284381121688056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13333.5517578125,0.0,1634.453125,1895.4371337890625,0.0,2888.90283203125,0.9242689609527588,1.0,0.0,3.0,1.0,0.0
18011160,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8332729339599609,0.4132184386253357,0.3748243451118469,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8733643293380737,0.4792549908161163,0.4562777876853943,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8386895060539246,0.4220675826072693,0.2976314723491668,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.826397716999054,0.4023106694221496,0.3843267858028412,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7003928422927856,0.2402791529893875,1.100954532623291,284.9359436035156,284.95001220703125,301.57891845703125,297.4281616210937,298.8976745605469,297.2169189453125,284.93682861328125,1.0,0.6080859303474426,0.5194246768951416,0.5194246768951416,1.0,1.0,-3.138803243637085,1.2044670581817627,1.934336304664612,0.4951035380363464,0.9054138660430908,0.9054138660430908,0.0,188.3128356933593,184.0,75884.5,0.0,2768.251220703125,1.0,278.1502685546875,283.02801513671875,300.4268798828125,305.4302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36896.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445411920547485,1.0,0.0,0.0,3.717297077178955,3.7173218727111816,9.220359515893506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.9677734375,0.0,1616.1646728515625,1895.4371337890625,0.0,2884.171630859375,0.9210845828056335,1.0,0.0,3.0,1.0,0.0
18011220,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8363422155380249,0.413773775100708,0.3751668930053711,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8778850436210632,0.4815654456615448,0.458285927772522,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419327735900879,0.4228324890136719,0.2980431914329529,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8297647833824158,0.4033869206905365,0.3851846754550934,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7028672695159912,0.2402132153511047,1.099972367286682,284.9488830566406,284.95001220703125,301.6210327148437,297.429931640625,298.90997314453125,297.21856689453125,284.9491577148437,1.0,0.6068403124809265,0.5173895359039307,0.5173895359039307,1.0,1.0,-3.1419754028320312,1.2021534442901611,1.93982207775116,0.4919474124908447,0.9099884629249572,0.9099884629249572,0.0,185.76954650878903,172.0,75803.46875,0.0,2761.016357421875,1.0,278.1499938964844,283.0372009277344,300.4269714355469,305.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36290.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438457250595093,1.0,0.0,0.0,3.706926107406616,3.706950664520264,9.168982728624542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.5068359375,0.0,1599.6380615234375,1895.4371337890625,0.0,2877.666259765625,0.9182864427566528,1.0,0.0,3.0,1.0,0.0
18011280,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8363422155380249,0.413773775100708,0.3751668930053711,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8778850436210632,0.4815654456615448,0.458285927772522,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419327735900879,0.4228324890136719,0.2980431914329529,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8297647833824158,0.4033869206905365,0.3851846754550934,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7028672695159912,0.2402132153511047,1.099972367286682,284.9488830566406,284.95001220703125,301.6210327148437,297.429931640625,298.90997314453125,297.21856689453125,284.9491577148437,1.0,0.6068403124809265,0.5173895359039307,0.5173895359039307,1.0,1.0,-3.1419754028320312,1.2021534442901611,1.93982207775116,0.4919474124908447,0.9099884629249572,0.9099884629249572,0.0,185.76954650878903,172.0,75803.46875,0.0,2761.016357421875,1.0,278.1499938964844,283.0372009277344,300.4269714355469,305.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36290.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438457250595093,1.0,0.0,0.0,3.706926107406616,3.706950664520264,9.168982728624542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.5068359375,0.0,1599.6380615234375,1895.4371337890625,0.0,2877.666259765625,0.9182864427566528,1.0,0.0,3.0,1.0,0.0
18011340,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.844387948513031,0.4144019186496734,0.3754569292068481,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8880967497825623,0.4839893877506256,0.4602636992931366,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8502755165100098,0.4237020909786224,0.2984299063682556,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8380104303359985,0.4045624136924743,0.3859959840774536,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7099220156669617,0.2402499616146087,1.098734736442566,284.9516906738281,284.95001220703125,301.6627197265625,297.43121337890625,298.9224548339844,297.2210693359375,284.9517517089844,1.0,0.6031729578971863,0.5153544545173645,0.5153544545173645,1.0,1.0,-3.1446545124053955,1.1995933055877686,1.945061206817627,0.4886261820793152,0.9124114513397216,0.9124114513397216,0.0,178.8943634033203,160.0,75770.59375,0.0,2729.53271484375,1.0,278.1499938964844,283.0369873046875,300.4295349121094,305.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36050.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435361385345459,1.0,0.0,0.0,3.7057719230651855,3.705796480178833,9.163273944068352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.0341796875,0.0,1596.4912109375,1895.4371337890625,0.0,2874.7705078125,0.917823314666748,1.0,0.0,3.0,1.0,0.0
18011400,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.844387948513031,0.4144019186496734,0.3754569292068481,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8880967497825623,0.4839893877506256,0.4602636992931366,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8502755165100098,0.4237020909786224,0.2984299063682556,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8380104303359985,0.4045624136924743,0.3859959840774536,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7099220156669617,0.2402499616146087,1.098734736442566,284.9516906738281,284.95001220703125,301.6627197265625,297.43121337890625,298.9224548339844,297.2210693359375,284.9517517089844,1.0,0.6031729578971863,0.5153544545173645,0.5153544545173645,1.0,1.0,-3.1446545124053955,1.1995933055877686,1.945061206817627,0.4886261820793152,0.9124114513397216,0.9124114513397216,0.0,178.8943634033203,160.0,75770.59375,0.0,2729.53271484375,1.0,278.1499938964844,283.0369873046875,300.4295349121094,305.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36050.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435361385345459,1.0,0.0,0.0,3.7057719230651855,3.705796480178833,9.163273944068352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.0341796875,0.0,1596.4912109375,1895.4371337890625,0.0,2874.7705078125,0.917823314666748,1.0,0.0,3.0,1.0,0.0
18011460,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8501303791999817,0.4147354066371918,0.3755776286125183,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8951528072357178,0.4852795004844665,0.4612813293933868,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8562250733375549,0.4241760671138763,0.2986181974411011,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8438242673873901,0.4051966667175293,0.3864012956619262,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7147447466850281,0.2402963936328888,1.09803307056427,284.9517517089844,284.95001220703125,301.6842041015625,297.4316711425781,298.9291381835937,297.22247314453125,284.9517822265625,1.0,0.6006648540496826,0.5143994092941284,0.5143994092941284,1.0,1.0,-3.1458935737609863,1.1983606815338137,1.9475327730178835,0.4870180189609527,0.9130650162696838,0.9130650162696838,0.0,174.26553344726562,160.0,75761.0234375,0.0,2707.1748046875,1.0,278.1499938964844,283.0356140136719,300.43048095703125,305.4197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36004.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434568047523499,1.0,0.0,0.0,3.706361770629883,3.7063863277435294,9.1661905798901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.61328125,0.0,1596.8148193359375,1895.4371337890625,0.0,2874.028564453125,0.9179148077964784,1.0,0.0,3.0,1.0,0.0
18011520,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.856201708316803,0.4150464832782745,0.375679075717926,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9024716019630432,0.4864847660064697,0.4622209370136261,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8625108599662781,0.4246235191822052,0.2987891435623169,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8499504327774048,0.4057923555374145,0.3867720365524292,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7195976972579956,0.2403503954410553,1.0973756313323977,284.9516296386719,284.95001220703125,301.7039489746094,297.4319763183594,298.9352722167969,297.22381591796875,284.9515991210937,1.0,0.5981526970863342,0.5135177969932556,0.5135177969932556,1.0,1.0,-3.147005081176758,1.1972121000289917,1.949793100357056,0.4855229258537292,0.9134907126426696,0.9134907126426696,0.0,169.65281677246094,148.0,75753.0546875,0.0,2684.632568359375,1.0,278.1499938964844,283.0342102050781,300.4311218261719,305.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35980.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434064388275146,1.0,0.0,0.0,3.707069396972656,3.707093954086304,9.169692134491924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13291.3115234375,0.0,1597.442626953125,1895.4371337890625,0.0,2873.5576171875,0.9180514216423036,1.0,0.0,3.0,1.0,0.0
18011580,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8713866472244263,0.4157055020332336,0.3758709728717804,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9216625094413756,0.4890421032905578,0.4641916155815124,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8781878352165222,0.42558753490448,0.299144983291626,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.865252673625946,0.4070653319358825,0.3875443935394287,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7311339974403381,0.2404944002628326,1.0960102081298828,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,298.9479064941406,297.22674560546875,284.9511108398437,1.0,0.5924692749977112,0.5116811990737915,0.5116811990737915,1.0,1.0,-3.149320363998413,1.1947965621948242,1.9545238018035889,0.4823631942272186,0.9140167832374572,0.9140167832374572,0.0,159.2660369873047,136.0,75736.1328125,0.0,2633.439453125,1.0,278.1499938964844,283.0311279296875,300.4317626953125,305.4197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843342125415802,1.0,0.0,0.0,3.708591938018799,3.7086164951324463,9.17722502435936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.0498046875,0.0,1599.0574951171875,1895.4371337890625,0.0,2872.956298828125,0.9183748364448548,1.0,0.0,3.0,1.0,0.0
18011640,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8713866472244263,0.4157055020332336,0.3758709728717804,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9216625094413756,0.4890421032905578,0.4641916155815124,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8781878352165222,0.42558753490448,0.299144983291626,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.865252673625946,0.4070653319358825,0.3875443935394287,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7311339974403381,0.2404944002628326,1.0960102081298828,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,298.9479064941406,297.22674560546875,284.9511108398437,1.0,0.5924692749977112,0.5116811990737915,0.5116811990737915,1.0,1.0,-3.149320363998413,1.1947965621948242,1.9545238018035889,0.4823631942272186,0.9140167832374572,0.9140167832374572,0.0,159.2660369873047,136.0,75736.1328125,0.0,2633.439453125,1.0,278.1499938964844,283.0311279296875,300.4317626953125,305.4197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843342125415802,1.0,0.0,0.0,3.708591938018799,3.7086164951324463,9.17722502435936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13288.0498046875,0.0,1599.0574951171875,1895.4371337890625,0.0,2872.956298828125,0.9183748364448548,1.0,0.0,3.0,1.0,0.0
18011700,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.880370020866394,0.4160405993461609,0.3759612441062927,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9332851767539978,0.4903445541858673,0.4651881456375122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8874215483665466,0.4260859787464142,0.299326092004776,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.874317467212677,0.4077178537845611,0.3879346251487732,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.73781818151474,0.2405810058116912,1.0953428745269775,284.950927734375,284.95001220703125,301.76495361328125,297.4320983886719,298.9541320800781,297.2282409667969,284.950927734375,1.0,0.5894613265991211,0.5107628703117371,0.5107628703117371,1.0,1.0,-3.1505112648010254,1.193590760231018,1.9569206237792969,0.4807689487934112,0.9141904711723328,0.9141904711723328,0.0,153.7877960205078,136.0,75727.5546875,0.0,2606.3486328125,1.0,278.1499938964844,283.02960205078125,300.4317932128906,305.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,35962.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433229327201843,1.0,0.0,0.0,3.709306716918945,3.7093312740325928,9.180763527183444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.216796875,0.0,1599.8709716796875,1895.4371337890625,0.0,2872.776611328125,0.918533444404602,1.0,0.0,3.0,1.0,0.0
18011760,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8903584480285645,0.4163794219493866,0.3760499656200409,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9458383917808532,0.4916631579399109,0.4661948084831238,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8976480960845947,0.4265958070755005,0.2995112836360931,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8844168782234192,0.4083811342716217,0.3883299529552459,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7452901601791382,0.2406766712665558,1.0946931838989258,284.9508361816406,284.95001220703125,301.7850646972656,297.431884765625,298.96044921875,297.229736328125,284.9508361816406,1.0,0.5863780975341797,0.5099027752876282,0.5099027752876282,1.0,1.0,-3.1517460346221924,1.192497968673706,1.9592480659484863,0.4792720377445221,0.914391040802002,0.914391040802002,0.0,148.17958068847656,124.0,75720.90625,0.0,2578.6220703125,1.0,278.1499938964844,283.0281982421875,300.431640625,305.41876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35961.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433109521865845,1.0,0.0,0.0,3.710050821304321,3.7100753784179688,9.184446980725624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.701171875,0.0,1600.7152099609375,1895.4371337890625,0.0,2872.664794921875,0.9186994433403016,1.0,0.0,3.0,1.0,0.0
18011820,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9142417907714844,0.4170636832714081,0.376224547624588,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9722711443901062,0.4943428039550781,0.4682386517524719,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9229220747947692,0.4276449084281921,0.299895167350769,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9081551432609558,0.4097354412078857,0.3891372978687286,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7632255554199219,0.2408904582262039,1.0934510231018066,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,298.9729309082031,297.2328186035156,284.95074462890625,1.0,0.5800607204437256,0.5081825852394104,0.5081825852394104,1.0,1.0,-3.1543519496917725,1.190359592437744,1.9639922380447388,0.4762857854366302,0.9148120880126952,0.9148120880126952,0.0,136.71209716796875,112.0,75709.890625,0.0,2522.017333984375,1.0,278.1499938964844,283.0254211425781,300.4309387207031,305.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,35958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843310534954071,1.0,0.0,0.0,3.7116198539733887,3.711644411087036,9.192216907649708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.0009765625,0.0,1602.495849609375,1895.4371337890625,0.0,2872.660888671875,0.9190495014190674,1.0,0.0,3.0,1.0,0.0
