time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9142417907714844,0.4170636832714081,0.376224547624588,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9722711443901062,0.4943428039550781,0.4682386517524719,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9229220747947692,0.4276449084281921,0.299895167350769,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9081551432609558,0.4097354412078857,0.3891372978687286,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7632255554199219,0.2408904582262039,1.0934510231018066,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,298.9729309082031,297.2328186035156,284.95074462890625,1.0,0.5800607204437256,0.5081825852394104,0.5081825852394104,1.0,1.0,-3.1543519496917725,1.190359592437744,1.9639922380447388,0.4762857854366302,0.9148120880126952,0.9148120880126952,0.0,136.71209716796875,112.0,75709.890625,0.0,2522.017333984375,1.0,278.1499938964844,283.0254211425781,300.4309387207031,305.4173889160156,293.1499938964844,293.1499938964844,278.1499938964844,35958.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843310534954071,1.0,0.0,0.0,3.7116198539733887,3.711644411087036,9.192216907649708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.0009765625,0.0,1602.495849609375,1895.4371337890625,0.0,2872.660888671875,0.9190495014190674,1.0,0.0,3.0,1.0,0.0
18011940,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.94624000787735,0.417750209569931,0.3763971626758575,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9979532957077026,0.4970649778842926,0.4703132212162018,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9551161527633668,0.4287181794643402,0.3002924025058746,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9404251575469972,0.4111124575138092,0.3899613618850708,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7862061858177185,0.241122230887413,1.0922675132751465,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,298.98516845703125,297.23590087890625,284.9505920410156,1.0,0.5736293792724609,0.5064623951911926,0.5064623951911926,1.0,1.0,-3.1569812297821045,1.188200831413269,1.968780517578125,0.4732711315155029,0.91517174243927,0.91517174243927,0.0,125.1016616821289,115.0,75697.8359375,0.0,2464.684814453125,1.0,278.1499938964844,283.0226135253906,300.4297790527344,305.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,35959.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433399200439453,1.0,0.0,0.0,3.713169574737549,3.713194131851196,9.199894748235238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.8818359375,0.0,1604.27880859375,1895.4371337890625,0.0,2872.935791015625,0.9193962812423706,1.0,0.0,3.0,1.0,0.0
18012000,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.94624000787735,0.417750209569931,0.3763971626758575,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9979532957077026,0.4970649778842926,0.4703132212162018,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9551161527633668,0.4287181794643402,0.3002924025058746,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9404251575469972,0.4111124575138092,0.3899613618850708,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7862061858177185,0.241122230887413,1.0922675132751465,284.9505920410156,284.95001220703125,301.8643798828125,297.4296875,298.98516845703125,297.23590087890625,284.9505920410156,1.0,0.5736293792724609,0.5064623951911926,0.5064623951911926,1.0,1.0,-3.1569812297821045,1.188200831413269,1.968780517578125,0.4732711315155029,0.91517174243927,0.91517174243927,0.0,125.1016616821289,115.0,75697.8359375,0.0,2464.684814453125,1.0,278.1499938964844,283.0226135253906,300.4297790527344,305.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,35959.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433399200439453,1.0,0.0,0.0,3.713169574737549,3.713194131851196,9.199894748235238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.8818359375,0.0,1604.27880859375,1895.4371337890625,0.0,2872.935791015625,0.9193962812423706,1.0,0.0,3.0,1.0,0.0
18012060,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9561029076576232,0.418331503868103,0.3768298625946045,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.5008935332298279,0.4616984128952026,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9649056196212769,0.4297258853912353,0.3009157478809356,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.951085090637207,0.4124307334423065,0.3910948932170868,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7936367392539978,0.2413015663623809,1.0925562381744385,284.9442749023437,284.95001220703125,301.9033203125,297.4277648925781,298.9986572265625,297.24273681640625,284.94415283203125,1.0,0.5707319974899292,0.5046733617782593,0.5046733617782593,1.0,1.0,-3.148749828338623,1.1813743114471436,1.96737539768219,0.4682012796401977,0.908974587917328,0.908974587917328,0.0,121.57472229003906,135.0,75460.0078125,0.0,2430.644775390625,1.0,278.1499938964844,283.0172119140625,300.4267272949219,305.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431676626205444,1.0,0.0,0.0,3.705549955368042,3.7055745124816895,9.16217572921596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.6787109375,0.0,1597.7137451171875,1895.4371337890625,0.0,2871.32470703125,0.917841374874115,1.0,0.0,3.0,1.0,0.0
18012120,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9561029076576232,0.418331503868103,0.3768298625946045,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.5008935332298279,0.4616984128952026,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9649056196212769,0.4297258853912353,0.3009157478809356,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.951085090637207,0.4124307334423065,0.3910948932170868,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7936367392539978,0.2413015663623809,1.0925562381744385,284.9442749023437,284.95001220703125,301.9033203125,297.4277648925781,298.9986572265625,297.24273681640625,284.94415283203125,1.0,0.5707319974899292,0.5046733617782593,0.5046733617782593,1.0,1.0,-3.148749828338623,1.1813743114471436,1.96737539768219,0.4682012796401977,0.908974587917328,0.908974587917328,0.0,121.57472229003906,135.0,75460.0078125,0.0,2430.644775390625,1.0,278.1499938964844,283.0172119140625,300.4267272949219,305.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431676626205444,1.0,0.0,0.0,3.705549955368042,3.7055745124816895,9.16217572921596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.6787109375,0.0,1597.7137451171875,1895.4371337890625,0.0,2871.32470703125,0.917841374874115,1.0,0.0,3.0,1.0,0.0
18012180,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9486353993415833,0.4189623296260834,0.3774648606777191,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.5045066475868225,0.4725392758846283,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9580821990966796,0.4308148324489593,0.3017229735851288,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9441433548927308,0.4138270616531372,0.3924795985221863,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7877070307731628,0.241544708609581,1.0940333604812622,284.9599914550781,284.95001220703125,301.9418029785156,297.4253234863281,299.0132751464844,297.2493896484375,284.9607849121094,1.0,0.5759900212287903,0.5028843879699707,0.5028843879699707,1.0,1.0,-3.167858839035034,1.1858779191970823,1.9819810390472408,0.4676235914230346,0.920385718345642,0.920385718345642,0.0,125.02875518798828,155.0,75718.2890625,0.0,2485.246826171875,1.0,278.1499938964844,283.02569580078125,300.4251403808594,305.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,35696.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430196642875671,1.0,0.0,0.0,3.7114431858062735,3.711467742919922,9.191341518999252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.216796875,0.0,1600.2999267578125,1895.4371337890625,0.0,2869.940673828125,0.9189730882644652,1.0,0.0,3.0,1.0,0.0
18012240,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9486353993415833,0.4189623296260834,0.3774648606777191,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.5045066475868225,0.4725392758846283,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9580821990966796,0.4308148324489593,0.3017229735851288,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9441433548927308,0.4138270616531372,0.3924795985221863,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7877070307731628,0.241544708609581,1.0940333604812622,284.9599914550781,284.95001220703125,301.9418029785156,297.4253234863281,299.0132751464844,297.2493896484375,284.9607849121094,1.0,0.5759900212287903,0.5028843879699707,0.5028843879699707,1.0,1.0,-3.167858839035034,1.1858779191970823,1.9819810390472408,0.4676235914230346,0.920385718345642,0.920385718345642,0.0,125.02875518798828,155.0,75718.2890625,0.0,2485.246826171875,1.0,278.1499938964844,283.02569580078125,300.4251403808594,305.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,35696.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430196642875671,1.0,0.0,0.0,3.7114431858062735,3.711467742919922,9.191341518999252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.216796875,0.0,1600.2999267578125,1895.4371337890625,0.0,2869.940673828125,0.9189730882644652,1.0,0.0,3.0,1.0,0.0
18012300,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9366542100906372,0.4192674458026886,0.3779093623161316,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9945855140686036,0.5051988959312439,0.4783747494220733,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9466338753700256,0.4313645362854004,0.3022339046001434,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9324068427085876,0.4145277738571167,0.3933135867118835,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7787414193153381,0.2416479736566543,1.0953612327575684,284.9646301269531,284.95001220703125,301.9608764648437,297.42388916015625,299.01715087890625,297.2471618652344,284.9647521972656,1.0,0.5806034803390503,0.5019899010658264,0.5019899010658264,1.0,1.0,-3.180748462677002,1.1894322633743286,1.991316199302673,0.4683325290679931,0.9280816912651062,0.9280816912651062,0.0,129.858154296875,155.0,75985.1953125,0.0,2534.77001953125,1.0,278.1499938964844,283.0237121582031,300.4266052246094,305.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,35372.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434870839118958,1.0,0.0,0.0,3.726773977279663,3.726798534393311,9.26743155105214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.041015625,0.0,1615.475341796875,1895.4371337890625,0.0,2874.311767578125,0.9221391081809998,1.0,0.0,3.0,1.0,0.0
18012360,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9182448983192444,0.4194718301296234,0.3784008622169494,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9810529947280884,0.5061107873916626,0.4794365167617798,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9284297227859496,0.4318328499794006,0.3027917444705963,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9144785404205322,0.4151531457901001,0.3942135870456695,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7654810547828674,0.2416759729385376,1.0969724655151367,284.9586181640625,284.95001220703125,301.9798278808594,297.4223022460937,299.0204162597656,297.2450866699219,284.9584655761719,1.0,0.5853273272514343,0.5010422468185425,0.5010422468185425,1.0,1.0,-3.1842386722564697,1.1890077590942385,1.995231032371521,0.467130035161972,0.927807092666626,0.927807092666626,0.0,137.0785675048828,175.0,76068.1953125,0.0,2582.488525390625,1.0,278.1499938964844,283.0152587890625,300.42681884765625,305.433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35458.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440518379211426,1.0,0.0,0.0,3.737281084060669,3.737305879592896,9.319762170889588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.681640625,0.0,1628.3089599609375,1895.4371337890625,0.0,2879.593994140625,0.9244149327278136,1.0,0.0,3.0,1.0,0.0
18012420,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.887083888053894,0.4197455644607544,0.3792699873447418,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9507907032966614,0.5083027482032776,0.4820015430450439,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8961418867111206,0.4326745569705963,0.3038528859615326,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.884463906288147,0.416315883398056,0.3959506154060364,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7418831586837769,0.2416365444660186,1.0998729467391968,284.955810546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0281066894531,297.2428283691406,284.95574951171875,1.0,0.5961070656776428,0.4991468489170074,0.4991468489170074,1.0,1.0,-3.195219039916992,1.189768671989441,2.005450487136841,0.4652399122714996,0.9306045770645142,0.9306045770645142,0.0,153.17645263671875,195.0,76253.3515625,0.0,2691.988037109375,1.0,278.1499938964844,283.0072021484375,300.4232177734375,305.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449611663818359,1.0,0.0,0.0,3.752527952194214,3.75255274772644,9.395959637004124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.1474609375,0.0,1647.023193359375,1895.4371337890625,0.0,2888.1005859375,0.9279688000679016,1.0,0.0,3.0,1.0,0.0
18012480,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.887083888053894,0.4197455644607544,0.3792699873447418,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9507907032966614,0.5083027482032776,0.4820015430450439,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8961418867111206,0.4326745569705963,0.3038528859615326,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.884463906288147,0.416315883398056,0.3959506154060364,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7418831586837769,0.2416365444660186,1.0998729467391968,284.955810546875,284.95001220703125,302.01739501953125,297.41876220703125,299.0281066894531,297.2428283691406,284.95574951171875,1.0,0.5961070656776428,0.4991468489170074,0.4991468489170074,1.0,1.0,-3.195219039916992,1.189768671989441,2.005450487136841,0.4652399122714996,0.9306045770645142,0.9306045770645142,0.0,153.17645263671875,195.0,76253.3515625,0.0,2691.988037109375,1.0,278.1499938964844,283.0072021484375,300.4232177734375,305.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35579.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449611663818359,1.0,0.0,0.0,3.752527952194214,3.75255274772644,9.395959637004124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.1474609375,0.0,1647.023193359375,1895.4371337890625,0.0,2888.1005859375,0.9279688000679016,1.0,0.0,3.0,1.0,0.0
18012540,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.860352098941803,0.419894814491272,0.3800861537456512,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9196161031723022,0.510680615901947,0.4849060475826263,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8692432045936584,0.433432787656784,0.3049043118953705,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8585266470909119,0.4173915386199951,0.3976737558841705,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7213768362998962,0.2414909154176712,1.1026242971420288,284.9548645019531,284.95001220703125,302.054443359375,297.4146728515625,299.0359191894531,297.2413330078125,284.9548645019531,1.0,0.607890248298645,0.4972515106201172,0.4972515106201172,1.0,1.0,-3.2063426971435547,1.1905298233032229,2.015812873840332,0.4633416533470154,0.9333306550979614,0.9333306550979614,0.0,171.3510284423828,215.0,76422.3203125,0.0,2813.879150390625,1.0,278.1499938964844,283.0008544921875,300.4185791015625,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35634.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457147479057312,1.0,0.0,0.0,3.765665054321289,3.765690326690674,9.461863328397158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.658203125,0.0,1662.8817138671875,1895.4371337890625,0.0,2895.15185546875,0.9309571981430054,1.0,0.0,3.0,1.0,0.0
18012600,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.860352098941803,0.419894814491272,0.3800861537456512,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9196161031723022,0.510680615901947,0.4849060475826263,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8692432045936584,0.433432787656784,0.3049043118953705,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8585266470909119,0.4173915386199951,0.3976737558841705,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7213768362998962,0.2414909154176712,1.1026242971420288,284.9548645019531,284.95001220703125,302.054443359375,297.4146728515625,299.0359191894531,297.2413330078125,284.9548645019531,1.0,0.607890248298645,0.4972515106201172,0.4972515106201172,1.0,1.0,-3.2063426971435547,1.1905298233032229,2.015812873840332,0.4633416533470154,0.9333306550979614,0.9333306550979614,0.0,171.3510284423828,215.0,76422.3203125,0.0,2813.879150390625,1.0,278.1499938964844,283.0008544921875,300.4185791015625,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35634.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457147479057312,1.0,0.0,0.0,3.765665054321289,3.765690326690674,9.461863328397158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.658203125,0.0,1662.8817138671875,1895.4371337890625,0.0,2895.15185546875,0.9309571981430054,1.0,0.0,3.0,1.0,0.0
18012660,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8466734290122986,0.4199451208114624,0.3805576860904693,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.903733491897583,0.5121167302131653,0.4866872429847717,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.855392336845398,0.4338642656803131,0.3055320680141449,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8452927470207214,0.4180112183094024,0.3987012803554535,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7099125981330872,0.241372212767601,1.1042160987854004,284.9546203613281,284.95001220703125,302.0764465332031,297.41192626953125,299.0404052734375,297.2404479980469,284.95465087890625,1.0,0.6151300668716431,0.4960965514183044,0.4960965514183044,1.0,1.0,-3.2129552364349365,1.1908987760543823,2.022056579589844,0.4621420800685882,0.9350340366363524,0.9350340366363524,0.0,182.74801635742188,215.0,76517.5390625,0.0,2889.9873046875,1.0,278.1499938964844,282.9974060058594,300.4156494140625,305.454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461440205574036,1.0,0.0,0.0,3.7730233669281006,3.773048639297485,9.49887748902256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.5556640625,0.0,1671.72705078125,1895.4371337890625,0.0,2899.1689453125,0.9326257705688475,1.0,0.0,3.0,1.0,0.0
18012720,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8384395241737366,0.4199637174606323,0.3808634877204895,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8947023749351501,0.5130722522735596,0.4878803789615631,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8470622301101685,0.4341433048248291,0.3059483766555786,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8373326063156128,0.4184149205684662,0.399382472038269,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7022978663444519,0.2412821352481842,1.1052513122558594,284.9545288085937,284.95001220703125,302.0910339355469,297.4100036621094,299.0433044433594,297.2398376464844,284.9545593261719,1.0,0.619987428188324,0.4953265786170959,0.4953265786170959,1.0,1.0,-3.217323541641236,1.1911150217056274,2.0262084007263184,0.461327314376831,0.9361687898635864,0.9361687898635864,0.0,190.483139038086,203.0,76578.6640625,0.0,2941.564208984375,1.0,278.1499938964844,282.99517822265625,300.41363525390625,305.45703125,293.1499938964844,293.1499938964844,278.1499938964844,35665.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464236259460449,1.0,0.0,0.0,3.777766704559326,3.777791738510132,9.522775030745834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13459.634765625,0.0,1677.42822265625,1895.4371337890625,0.0,2901.785888671875,0.933699667453766,1.0,0.0,3.0,1.0,0.0
18012780,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8335664868354797,0.4200270771980285,0.3810986876487732,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.890332818031311,0.5154819488525391,0.4903206825256347,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8424423336982727,0.4348585605621338,0.3065813183784485,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8330571055412292,0.4194351732730865,0.4005288481712341,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6975113749504089,0.2410715222358703,1.1051993370056152,284.95086669921875,284.95001220703125,302.12713623046875,297.40478515625,299.0503234863281,297.2386779785156,284.95074462890625,1.0,0.6227186918258667,0.4934016466140747,0.4934016466140747,1.0,1.0,-3.222618103027344,1.1893210411071775,2.033296823501587,0.4583173096179962,0.9354804158210754,0.9354804158210754,0.0,195.53726196289065,191.0,76618.0859375,0.0,2980.51220703125,1.0,278.1499938964844,282.9880065917969,300.40771484375,305.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470223546028137,1.0,0.0,0.0,3.785345554351807,3.785370826721192,9.561023261994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.25390625,0.0,1687.598876953125,1895.4371337890625,0.0,2907.389892578125,0.9354747533798218,1.0,0.0,3.0,1.0,0.0
18012840,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8335664868354797,0.4200270771980285,0.3810986876487732,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.890332818031311,0.5154819488525391,0.4903206825256347,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8424423336982727,0.4348585605621338,0.3065813183784485,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8330571055412292,0.4194351732730865,0.4005288481712341,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6975113749504089,0.2410715222358703,1.1051993370056152,284.95086669921875,284.95001220703125,302.12713623046875,297.40478515625,299.0503234863281,297.2386779785156,284.95074462890625,1.0,0.6227186918258667,0.4934016466140747,0.4934016466140747,1.0,1.0,-3.222618103027344,1.1893210411071775,2.033296823501587,0.4583173096179962,0.9354804158210754,0.9354804158210754,0.0,195.53726196289065,191.0,76618.0859375,0.0,2980.51220703125,1.0,278.1499938964844,282.9880065917969,300.40771484375,305.45660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35816.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470223546028137,1.0,0.0,0.0,3.785345554351807,3.785370826721192,9.561023261994706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.25390625,0.0,1687.598876953125,1895.4371337890625,0.0,2907.389892578125,0.9354747533798218,1.0,0.0,3.0,1.0,0.0
18012900,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8344995975494385,0.4200857579708099,0.3811085224151611,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8921147584915161,0.5167170763015747,0.4914329349994659,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8435988426208496,0.4352458417415619,0.3068162202835083,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8342798948287964,0.4199701249599457,0.4009870886802673,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6982691884040833,0.2409956455230713,1.10464346408844,284.9495544433594,284.95001220703125,302.1449890136719,297.4019775390625,299.0538330078125,297.23846435546875,284.9494934082031,1.0,0.622328519821167,0.4924391806125641,0.4924391806125641,1.0,1.0,-3.224133253097534,1.1879514455795288,2.036181926727295,0.4565602540969848,0.9345661401748656,0.9345661401748656,0.0,194.6898651123047,191.0,76601.078125,0.0,2979.0654296875,1.0,278.1499938964844,282.9855651855469,300.4042358398437,305.4526062011719,293.1499938964844,293.1499938964844,278.1499938964844,35897.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471968770027161,1.0,0.0,0.0,3.786333084106445,3.78635835647583,9.56601184043393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13459.5048828125,0.0,1689.4093017578125,1895.4371337890625,0.0,2909.02294921875,0.9357549548149108,1.0,0.0,3.0,1.0,0.0
18012960,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8366918563842773,0.4201623201370239,0.3810882866382599,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8953822255134583,0.5179719924926758,0.4925151467323303,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8460564613342285,0.4356531798839569,0.3070290684700012,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8367629051208496,0.4205230474472046,0.4014132022857666,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7002077102661133,0.2409411817789077,1.103949785232544,284.9487609863281,284.95001220703125,302.1627197265625,297.3990173339844,299.0575561523437,297.23846435546875,284.94873046875,1.0,0.6212476491928101,0.4915218353271484,0.4915218353271484,1.0,1.0,-3.225344657897949,1.1865373849868774,2.0388073921203613,0.4548127949237823,0.9336934685707092,0.9336934685707092,0.0,192.60888671875,179.0,76574.640625,0.0,2970.1845703125,1.0,278.1499938964844,282.9837646484375,300.4006652832031,305.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,35961.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473153114318848,1.0,0.0,0.0,3.7863848209381104,3.786410093307495,9.566272183292313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13451.75,0.0,1689.962890625,1895.4371337890625,0.0,2910.1318359375,0.9358134269714355,1.0,0.0,3.0,1.0,0.0
18013020,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8442009687423706,0.4203628003597259,0.3809925615787506,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.905601441860199,0.5205389857292175,0.4946292042732239,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8542330861091614,0.4365254640579223,0.3074181079864502,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8448749780654907,0.4216828942298889,0.4022113978862762,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7069472074508667,0.2408992052078247,1.1023615598678589,284.9482116699219,284.95001220703125,302.1978454589844,297.3927001953125,299.06512451171875,297.2390441894531,284.9482116699219,1.0,0.6175851821899414,0.4896871149539947,0.4896871149539947,1.0,1.0,-3.227289915084839,1.1835074424743652,2.0437824726104736,0.4511905014514923,0.9322402477264404,0.9322402477264404,0.0,185.7398376464844,167.0,76504.234375,0.0,2936.486572265625,1.0,278.1499938964844,282.9812927246094,300.3934326171875,305.4356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474374413490295,1.0,0.0,0.0,3.784761667251587,3.784786939620972,9.55807308855583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.736328125,0.0,1688.6187744140625,1895.4371337890625,0.0,2911.27490234375,0.9355072975158693,1.0,0.0,3.0,1.0,0.0
18013080,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8442009687423706,0.4203628003597259,0.3809925615787506,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.905601441860199,0.5205389857292175,0.4946292042732239,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8542330861091614,0.4365254640579223,0.3074181079864502,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8448749780654907,0.4216828942298889,0.4022113978862762,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7069472074508667,0.2408992052078247,1.1023615598678589,284.9482116699219,284.95001220703125,302.1978454589844,297.3927001953125,299.06512451171875,297.2390441894531,284.9482116699219,1.0,0.6175851821899414,0.4896871149539947,0.4896871149539947,1.0,1.0,-3.227289915084839,1.1835074424743652,2.0437824726104736,0.4511905014514923,0.9322402477264404,0.9322402477264404,0.0,185.7398376464844,167.0,76504.234375,0.0,2936.486572265625,1.0,278.1499938964844,282.9812927246094,300.3934326171875,305.4356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474374413490295,1.0,0.0,0.0,3.784761667251587,3.784786939620972,9.55807308855583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.736328125,0.0,1688.6187744140625,1895.4371337890625,0.0,2911.27490234375,0.9355072975158693,1.0,0.0,3.0,1.0,0.0
18013140,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8552781939506531,0.4206062853336334,0.3808541297912597,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9210410714149476,0.5231676697731018,0.4967142939567566,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.866152286529541,0.4374582767486572,0.3077854216098785,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8566135168075562,0.4229024648666382,0.4029783308506012,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7163987755775452,0.2409372478723526,1.1007143259048462,284.9483337402344,284.95001220703125,302.232421875,297.3857727050781,299.0726623535156,297.2401428222656,284.9483337402344,1.0,0.6126413941383362,0.487852394580841,0.487852394580841,1.0,1.0,-3.2290141582489014,1.1803432703018188,2.048671007156372,0.447603315114975,0.931172490119934,0.931172490119934,0.0,176.5508270263672,155.0,76423.78125,0.0,2889.50146484375,1.0,278.1499938964844,282.97955322265625,300.3861083984375,305.4227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474816679954529,1.0,0.0,0.0,3.782118082046509,3.7821433544158936,9.544725116938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.7470703125,0.0,1685.700439453125,1895.4371337890625,0.0,2911.689208984375,0.9349378347396852,1.0,0.0,3.0,1.0,0.0
18013200,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8552781939506531,0.4206062853336334,0.3808541297912597,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9210410714149476,0.5231676697731018,0.4967142939567566,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.866152286529541,0.4374582767486572,0.3077854216098785,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8566135168075562,0.4229024648666382,0.4029783308506012,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7163987755775452,0.2409372478723526,1.1007143259048462,284.9483337402344,284.95001220703125,302.232421875,297.3857727050781,299.0726623535156,297.2401428222656,284.9483337402344,1.0,0.6126413941383362,0.487852394580841,0.487852394580841,1.0,1.0,-3.2290141582489014,1.1803432703018188,2.048671007156372,0.447603315114975,0.931172490119934,0.931172490119934,0.0,176.5508270263672,155.0,76423.78125,0.0,2889.50146484375,1.0,278.1499938964844,282.97955322265625,300.3861083984375,305.4227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36066.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474816679954529,1.0,0.0,0.0,3.782118082046509,3.7821433544158936,9.544725116938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.7470703125,0.0,1685.700439453125,1895.4371337890625,0.0,2911.689208984375,0.9349378347396852,1.0,0.0,3.0,1.0,0.0
18013260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8696863055229187,0.4208697080612182,0.3806906044483185,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9409144520759584,0.5258373618125916,0.4987922310829162,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8815076947212219,0.4384297430515289,0.3081461191177368,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717609643936157,0.4241627752780914,0.403737723827362,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7276012301445007,0.2410369217395782,1.099125862121582,284.9486999511719,284.95001220703125,302.2665405273437,297.3783264160156,299.0804748535156,297.2414855957031,284.94873046875,1.0,0.6069964170455933,0.4861592948436737,0.4861592948436737,1.0,1.0,-3.230753183364868,1.1774321794509888,2.05332088470459,0.4443975687026977,0.930500030517578,0.930500030517578,0.0,166.10403442382812,143.0,76347.4453125,0.0,2835.55908203125,1.0,278.1499938964844,282.9780578613281,300.3785095214844,305.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36068.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475157022476196,1.0,0.0,0.0,3.779513120651245,3.77953839302063,9.53158178162994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6328125,0.0,1682.6204833984375,1895.4371337890625,0.0,2912.0078125,0.934357225894928,1.0,0.0,3.0,1.0,0.0
18013320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8696863055229187,0.4208697080612182,0.3806906044483185,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9409144520759584,0.5258373618125916,0.4987922310829162,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8815076947212219,0.4384297430515289,0.3081461191177368,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717609643936157,0.4241627752780914,0.403737723827362,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7276012301445007,0.2410369217395782,1.099125862121582,284.9486999511719,284.95001220703125,302.2665405273437,297.3783264160156,299.0804748535156,297.2414855957031,284.94873046875,1.0,0.6069964170455933,0.4861592948436737,0.4861592948436737,1.0,1.0,-3.230753183364868,1.1774321794509888,2.05332088470459,0.4443975687026977,0.930500030517578,0.930500030517578,0.0,166.10403442382812,143.0,76347.4453125,0.0,2835.55908203125,1.0,278.1499938964844,282.9780578613281,300.3785095214844,305.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36068.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475157022476196,1.0,0.0,0.0,3.779513120651245,3.77953839302063,9.53158178162994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6328125,0.0,1682.6204833984375,1895.4371337890625,0.0,2912.0078125,0.934357225894928,1.0,0.0,3.0,1.0,0.0
18013380,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.887581467628479,0.4211363196372986,0.3805080652236938,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9632836580276488,0.5285301804542542,0.5008689165115356,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9003311395645142,0.4394219815731048,0.3085044026374817,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8904600739479065,0.4254470467567444,0.4044966399669647,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7410322427749634,0.2411805987358093,1.0976263284683228,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,299.0880126953125,297.24285888671875,284.9489440917969,1.0,0.6009738445281982,0.4844661951065063,0.4844661951065063,1.0,1.0,-3.232571840286255,1.174527645111084,2.05804443359375,0.4412604570388794,0.9299354553222656,0.9299354553222656,0.0,155.00128173828125,131.0,76273.0234375,0.0,2778.103515625,1.0,278.1499938964844,282.9764099121094,300.3704833984375,305.39654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36064.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475680351257324,1.0,0.0,0.0,3.777137279510498,3.777162551879883,9.519602599539212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.8056640625,0.0,1679.771484375,1895.4371337890625,0.0,2912.498046875,0.9338216781616212,1.0,0.0,3.0,1.0,0.0
18013440,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.887581467628479,0.4211363196372986,0.3805080652236938,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9632836580276488,0.5285301804542542,0.5008689165115356,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9003311395645142,0.4394219815731048,0.3085044026374817,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8904600739479065,0.4254470467567444,0.4044966399669647,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7410322427749634,0.2411805987358093,1.0976263284683228,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,299.0880126953125,297.24285888671875,284.9489440917969,1.0,0.6009738445281982,0.4844661951065063,0.4844661951065063,1.0,1.0,-3.232571840286255,1.174527645111084,2.05804443359375,0.4412604570388794,0.9299354553222656,0.9299354553222656,0.0,155.00128173828125,131.0,76273.0234375,0.0,2778.103515625,1.0,278.1499938964844,282.9764099121094,300.3704833984375,305.39654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36064.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475680351257324,1.0,0.0,0.0,3.777137279510498,3.777162551879883,9.519602599539212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.8056640625,0.0,1679.771484375,1895.4371337890625,0.0,2912.498046875,0.9338216781616212,1.0,0.0,3.0,1.0,0.0
18013500,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8979489803314209,0.4212678372859955,0.3804105818271637,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9747532606124878,0.5298812389373779,0.5019069314002991,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9115201830863952,0.4399221241474151,0.3086828291416168,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9012387990951538,0.4260943830013275,0.4048762619495392,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7489010691642761,0.241264596581459,1.0969090461730957,284.9490051269531,284.95001220703125,302.31671142578125,297.36602783203125,299.0916748046875,297.2435302734375,284.94903564453125,1.0,0.5978769063949585,0.4836196601390838,0.4836196601390838,1.0,1.0,-3.2335119247436523,1.1730777025222778,2.060434103012085,0.439679890871048,0.9296587705612184,0.9296587705612184,0.0,149.30972290039062,131.0,76236.03125,0.0,2748.64013671875,1.0,278.1499938964844,282.9755249023437,300.3663024902344,305.3897705078125,293.1499938964844,293.1499938964844,278.1499938964844,36063.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476020693778992,1.0,0.0,0.0,3.7759952545166016,3.7760205268859854,9.513847203379556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.8486328125,0.0,1678.404541015625,1895.4371337890625,0.0,2912.816650390625,0.9335641264915466,1.0,0.0,3.0,1.0,0.0
18013560,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9096149802207948,0.4213979244232178,0.3803096413612366,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.98608660697937,0.5312362909317017,0.502946138381958,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9247544407844543,0.4404241144657135,0.3088609874248504,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9136481881141664,0.4267442524433136,0.4052561521530151,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7577564716339111,0.2413554489612579,1.0962127447128296,284.9490966796875,284.95001220703125,302.33319091796875,297.3616638183594,299.095458984375,297.24420166015625,284.9491271972656,1.0,0.5947363972663879,0.4828377068042755,0.4828377068042755,1.0,1.0,-3.234454393386841,1.1717541217803955,2.0627002716064453,0.4382131099700928,0.9294281601905824,0.9294281601905824,0.0,143.55442810058594,119.0,76201.0546875,0.0,2718.828369140625,1.0,278.1499938964844,282.97467041015625,300.3619384765625,305.3829650878906,293.1499938964844,293.1499938964844,278.1499938964844,36060.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476437330245972,1.0,0.0,0.0,3.774933338165283,3.774958372116089,9.508495963928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13352.2470703125,0.0,1677.12353515625,1895.4371337890625,0.0,2913.20654296875,0.9333240389823914,1.0,0.0,3.0,1.0,0.0
18013620,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9339369535446168,0.4215986132621765,0.3801493644714355,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.5345422029495239,0.4958393275737762,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9499951601028442,0.4413790106773376,0.3092556297779083,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9390938878059388,0.4279996752738952,0.4060707688331604,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7751443386077881,0.2415082156658172,1.0951298475265503,284.9429626464844,284.95001220703125,302.3657531738281,297.3524475097656,299.103515625,297.2475280761719,284.94219970703125,1.0,0.5877423286437988,0.4812738299369812,0.4812738299369812,1.0,1.0,-3.225916624069214,1.1649130582809448,2.0610036849975586,0.4337449371814728,0.9233056306838988,0.9233056306838988,0.0,133.48458862304688,107.0,75949.953125,0.0,2646.020751953125,1.0,278.1499938964844,282.96893310546875,300.3522644042969,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476343750953674,1.0,0.0,0.0,3.7675869464874254,3.767612218856812,9.471523867432552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.794921875,0.0,1669.9383544921875,1895.4371337890625,0.0,2913.118896484375,0.9317263960838318,1.0,0.0,3.0,1.0,0.0
18013680,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9339369535446168,0.4215986132621765,0.3801493644714355,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.5345422029495239,0.4958393275737762,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9499951601028442,0.4413790106773376,0.3092556297779083,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9390938878059388,0.4279996752738952,0.4060707688331604,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7751443386077881,0.2415082156658172,1.0951298475265503,284.9429626464844,284.95001220703125,302.3657531738281,297.3524475097656,299.103515625,297.2475280761719,284.94219970703125,1.0,0.5877423286437988,0.4812738299369812,0.4812738299369812,1.0,1.0,-3.225916624069214,1.1649130582809448,2.0610036849975586,0.4337449371814728,0.9233056306838988,0.9233056306838988,0.0,133.48458862304688,107.0,75949.953125,0.0,2646.020751953125,1.0,278.1499938964844,282.96893310546875,300.3522644042969,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36255.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476343750953674,1.0,0.0,0.0,3.7675869464874254,3.767612218856812,9.471523867432552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.794921875,0.0,1669.9383544921875,1895.4371337890625,0.0,2913.118896484375,0.9317263960838318,1.0,0.0,3.0,1.0,0.0
