time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.953160047531128,0.4216261804103851,0.379957914352417,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5410881638526917,0.4695327579975128,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.968695342540741,0.4421846866607666,0.3096426725387573,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9588961005210876,0.4291226863861084,0.4068887531757355,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7894940972328186,0.2415909320116043,1.0942797660827637,284.9289855957031,284.95001220703125,302.3977966308594,297.3426818847656,299.1183776855469,297.26416015625,284.9286193847656,1.0,0.5787071585655212,0.4797099232673645,0.4797099232673645,1.0,1.0,-3.194493293762207,1.1489602327346802,2.0455329418182373,0.4249738454818725,0.9036194682121276,0.9036194682121276,0.0,125.38106536865234,127.0,75160.40625,0.0,2539.226806640625,1.0,278.1499938964844,282.9652099609375,300.33770751953125,305.3030090332031,293.1499938964844,293.1499938964844,278.1499938964844,37048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846697211265564,1.0,0.0,0.0,3.730393648147583,3.7304186820983887,9.285442956752376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.34375,0.0,1632.4796142578125,1895.4371337890625,0.0,2904.34619140625,0.9238970875740052,1.0,0.0,3.0,1.0,0.0
18013800,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.953160047531128,0.4216261804103851,0.379957914352417,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5410881638526917,0.4695327579975128,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.968695342540741,0.4421846866607666,0.3096426725387573,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9588961005210876,0.4291226863861084,0.4068887531757355,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7894940972328186,0.2415909320116043,1.0942797660827637,284.9289855957031,284.95001220703125,302.3977966308594,297.3426818847656,299.1183776855469,297.26416015625,284.9286193847656,1.0,0.5787071585655212,0.4797099232673645,0.4797099232673645,1.0,1.0,-3.194493293762207,1.1489602327346802,2.0455329418182373,0.4249738454818725,0.9036194682121276,0.9036194682121276,0.0,125.38106536865234,127.0,75160.40625,0.0,2539.226806640625,1.0,278.1499938964844,282.9652099609375,300.33770751953125,305.3030090332031,293.1499938964844,293.1499938964844,278.1499938964844,37048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846697211265564,1.0,0.0,0.0,3.730393648147583,3.7304186820983887,9.285442956752376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.34375,0.0,1632.4796142578125,1895.4371337890625,0.0,2904.34619140625,0.9238970875740052,1.0,0.0,3.0,1.0,0.0
18013860,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9551559686660768,0.4217385053634643,0.3799893260002136,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.5465165972709656,0.4668590724468231,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.970897376537323,0.4428220391273498,0.310033231973648,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9614102244377136,0.4299739599227905,0.4076206982135772,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7911482453346252,0.2417622804641723,1.094706654548645,284.94207763671875,284.95001220703125,302.4192810058594,297.335693359375,299.1337890625,297.2809753417969,284.943115234375,1.0,0.5788508057594299,0.4788622558116913,0.4788622558116913,1.0,1.0,-3.193128824234009,1.146604299545288,2.0465245246887207,0.422372967004776,0.9053378105163574,0.9053378105163574,0.0,124.6244125366211,127.0,74950.2421875,0.0,2532.478271484375,1.0,278.1499938964844,282.9796447753906,300.3285522460937,305.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,36775.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455836772918701,1.0,0.0,0.0,3.708025932312012,3.7080507278442383,9.174424349112088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.5458984375,0.0,1604.5858154296875,1895.4371337890625,0.0,2893.925048828125,0.9189582467079164,1.0,0.0,3.0,1.0,0.0
18013920,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9535015821456908,0.4218240678310394,0.3800723254680633,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.5486469864845276,0.4692103862762451,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9695539474487304,0.4431531727313995,0.3102684319019317,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.960070252418518,0.43040332198143,0.4080325961112976,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7899155616760254,0.2418687045574188,1.095231533050537,284.94970703125,284.95001220703125,302.4292907714844,297.3323059082031,299.1399841308594,297.28680419921875,284.9506530761719,1.0,0.5800310969352722,0.478463351726532,0.478463351726532,1.0,1.0,-3.197456121444702,1.1474703550338743,2.049985647201538,0.4221761524677276,0.9095375537872314,0.9095375537872314,0.0,125.38850402832033,147.0,74987.6875,0.0,2545.147705078125,1.0,278.1499938964844,282.98486328125,300.3261108398437,305.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36428.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452608585357666,1.0,0.0,0.0,3.706185817718506,3.706210374832153,9.16532030714734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.60546875,0.0,1599.8333740234375,1895.4371337890625,0.0,2890.90478515625,0.918335258960724,1.0,0.0,3.0,1.0,0.0
18013980,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.939767062664032,0.4221102893352508,0.380504697561264,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.552704393863678,0.4883545637130737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9573429226875304,0.4442204236984253,0.3111420571804046,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.94752836227417,0.4317774772644043,0.4095037877559662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7797750234603882,0.2422103881835937,1.097670555114746,284.96881103515625,284.95001220703125,302.4602966308594,297.3213806152344,299.1512756347656,297.2911376953125,284.96954345703125,1.0,0.5878893136978149,0.4772167503833771,0.4772167503833771,1.0,1.0,-3.2267236709594727,1.1564007997512815,2.0703229904174805,0.4243633449077606,0.9289636611938475,0.9289636611938475,0.0,131.509033203125,167.0,75495.046875,0.0,2636.878662109375,1.0,278.1499938964844,282.9914245605469,300.3231506347656,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455958366394043,1.0,0.0,0.0,3.726886034011841,3.726910591125488,9.267988616556976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13183.3251953125,0.0,1615.7662353515625,1895.4371337890625,0.0,2894.0390625,0.9222387671470642,1.0,0.0,3.0,1.0,0.0
18014040,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.939767062664032,0.4221102893352508,0.380504697561264,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.552704393863678,0.4883545637130737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9573429226875304,0.4442204236984253,0.3111420571804046,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.94752836227417,0.4317774772644043,0.4095037877559662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7797750234603882,0.2422103881835937,1.097670555114746,284.96881103515625,284.95001220703125,302.4602966308594,297.3213806152344,299.1512756347656,297.2911376953125,284.96954345703125,1.0,0.5878893136978149,0.4772167503833771,0.4772167503833771,1.0,1.0,-3.2267236709594727,1.1564007997512815,2.0703229904174805,0.4243633449077606,0.9289636611938475,0.9289636611938475,0.0,131.509033203125,167.0,75495.046875,0.0,2636.878662109375,1.0,278.1499938964844,282.9914245605469,300.3231506347656,305.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,35393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455958366394043,1.0,0.0,0.0,3.726886034011841,3.726910591125488,9.267988616556976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13183.3251953125,0.0,1615.7662353515625,1895.4371337890625,0.0,2894.0390625,0.9222387671470642,1.0,0.0,3.0,1.0,0.0
18014100,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.929127871990204,0.4222230613231659,0.3807620406150818,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.5530829429626465,0.5032764077186584,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9474360346794128,0.4447357952594757,0.3116183280944824,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9374566674232484,0.4324483275413513,0.4102941751480102,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7721887826919556,0.2423423677682876,1.0990668535232544,284.9755249023437,284.95001220703125,302.4755859375,297.315673828125,299.1517333984375,297.28472900390625,284.9761657714844,1.0,0.5936920642852783,0.4765934646129608,0.4765934646129608,1.0,1.0,-3.248170852661133,1.1635366678237915,2.084634065628052,0.426645964384079,0.941106140613556,0.941106140613556,0.0,136.3709259033203,167.0,75916.2578125,0.0,2707.171630859375,1.0,278.1499938964844,282.98980712890625,300.3218994140625,305.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,34984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464904427528381,1.0,0.0,0.0,3.7491960525512695,3.749220848083496,9.379281777910364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13272.7529296875,0.0,1638.5501708984375,1895.4371337890625,0.0,2902.4111328125,0.9269545078277588,1.0,0.0,3.0,1.0,0.0
18014160,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.91701740026474,0.4222989976406097,0.3810229003429413,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.5523440837860107,0.5208063125610352,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9356359243392944,0.4452226758003235,0.3121032416820526,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9256816506385804,0.4330917298793793,0.4110974371433258,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7636427879333496,0.2424266040325164,1.1004399061203003,284.9801940917969,284.95001220703125,302.49072265625,297.309814453125,299.1477966308594,297.2731018066406,284.9806823730469,1.0,0.6004313826560974,0.4756118357181549,0.4756118357181549,1.0,1.0,-3.272749662399292,1.1711291074752808,2.1016204357147217,0.428712248802185,0.9538443088531494,0.9538443088531494,0.0,142.25631713867188,187.0,76399.1953125,0.0,2790.564453125,1.0,278.1499938964844,282.9853820800781,300.31988525390625,305.3343811035156,293.1499938964844,293.1499938964844,278.1499938964844,34680.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477628231048584,1.0,0.0,0.0,3.776754856109619,3.776779890060425,9.517675607639832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13375.357421875,0.0,1668.602783203125,1895.4371337890625,0.0,2914.3212890625,0.9329259991645812,1.0,0.0,3.0,1.0,0.0
18014220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8805208206176758,0.4220616221427917,0.3816391825675964,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9689379334449768,0.5515863299369812,0.5233099460601807,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8968302607536316,0.445849746465683,0.3131720423698425,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8886579871177673,0.4340526163578033,0.4128514528274536,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7362591028213501,0.2422682642936706,1.1037713289260864,284.9587707519531,284.95001220703125,302.5206298828125,297.2976989746094,299.13848876953125,297.2519226074219,284.9581604003906,1.0,0.6127938628196716,0.4736486375331878,0.4736486375331878,1.0,1.0,-3.2838680744171143,1.1710397005081177,2.112828493118286,0.4267294406890869,0.9521819353103638,0.9521819353103638,0.0,161.91629028320312,207.0,76669.09375,0.0,2923.993408203125,1.0,278.1499938964844,282.9581298828125,300.3087463378906,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35179.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501880764961243,1.0,0.0,0.0,3.812089443206787,3.812114953994751,9.696599363451242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.6796875,0.0,1714.6759033203125,1895.4371337890625,0.0,2937.0322265625,0.9409955739974976,1.0,0.0,3.0,1.0,0.0
18014280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8805208206176758,0.4220616221427917,0.3816391825675964,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9689379334449768,0.5515863299369812,0.5233099460601807,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8968302607536316,0.445849746465683,0.3131720423698425,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8886579871177673,0.4340526163578033,0.4128514528274536,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7362591028213501,0.2422682642936706,1.1037713289260864,284.9587707519531,284.95001220703125,302.5206298828125,297.2976989746094,299.13848876953125,297.2519226074219,284.9581604003906,1.0,0.6127938628196716,0.4736486375331878,0.4736486375331878,1.0,1.0,-3.2838680744171143,1.1710397005081177,2.112828493118286,0.4267294406890869,0.9521819353103638,0.9521819353103638,0.0,161.91629028320312,207.0,76669.09375,0.0,2923.993408203125,1.0,278.1499938964844,282.9581298828125,300.3087463378906,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,35179.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501880764961243,1.0,0.0,0.0,3.812089443206787,3.812114953994751,9.696599363451242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.6796875,0.0,1714.6759033203125,1895.4371337890625,0.0,2937.0322265625,0.9409955739974976,1.0,0.0,3.0,1.0,0.0
18014340,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8526026010513306,0.4216316938400268,0.3820201158523559,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9363117218017578,0.5526999235153198,0.5247986912727356,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8683380484580994,0.4462997615337372,0.314078152179718,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8609145283699036,0.4348380863666534,0.4143958389759063,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7145959734916687,0.2419504523277282,1.106173396110535,284.9501037597656,284.95001220703125,302.54998779296875,297.28497314453125,299.1357421875,297.2417297363281,284.9499816894531,1.0,0.6249529123306274,0.4716854095458984,0.4716854095458984,1.0,1.0,-3.2920405864715576,1.1697877645492554,2.1222527027130127,0.4236058890819549,0.9482634663581848,0.9482634663581848,0.0,182.0653076171875,227.0,76727.953125,0.0,3054.558349609375,1.0,278.1499938964844,282.9469299316406,300.29180908203125,305.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35662.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514696359634399,1.0,0.0,0.0,3.823276519775391,3.8233022689819336,9.753595122674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.98046875,0.0,1731.982177734375,1895.4371337890625,0.0,2949.037841796875,0.9438838958740234,1.0,0.0,3.0,1.0,0.0
18014400,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8526026010513306,0.4216316938400268,0.3820201158523559,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9363117218017578,0.5526999235153198,0.5247986912727356,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8683380484580994,0.4462997615337372,0.314078152179718,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8609145283699036,0.4348380863666534,0.4143958389759063,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7145959734916687,0.2419504523277282,1.106173396110535,284.9501037597656,284.95001220703125,302.54998779296875,297.28497314453125,299.1357421875,297.2417297363281,284.9499816894531,1.0,0.6249529123306274,0.4716854095458984,0.4716854095458984,1.0,1.0,-3.2920405864715576,1.1697877645492554,2.1222527027130127,0.4236058890819549,0.9482634663581848,0.9482634663581848,0.0,182.0653076171875,227.0,76727.953125,0.0,3054.558349609375,1.0,278.1499938964844,282.9469299316406,300.29180908203125,305.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35662.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514696359634399,1.0,0.0,0.0,3.823276519775391,3.8233022689819336,9.753595122674596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13430.98046875,0.0,1731.982177734375,1895.4371337890625,0.0,2949.037841796875,0.9438838958740234,1.0,0.0,3.0,1.0,0.0
18014460,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8276325464248657,0.4191845655441284,0.3810708224773407,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9047484397888184,0.5523142218589783,0.5256521701812744,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8426393866539001,0.4446532428264618,0.3139155805110931,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8359804749488831,0.433432787656784,0.4144333899021148,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6909040808677673,0.239289790391922,1.1009575128555298,284.9365539550781,284.95001220703125,302.57879638671875,297.27362060546875,299.12127685546875,297.21551513671875,284.9361267089844,1.0,0.6360743641853333,0.4697059094905853,0.4697059094905853,1.0,1.0,-3.2855236530303955,1.16267728805542,2.122846364974976,0.4181182384490967,0.934840440750122,0.934840440750122,0.0,204.233154296875,215.0,76402.6796875,0.0,3164.768798828125,1.0,278.1499938964844,282.9359741210937,300.2752990722656,305.3165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36298.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851832389831543,1.0,0.0,0.0,3.8156020641326895,3.8156278133392334,9.714476618682966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13352.673828125,0.0,1727.6651611328125,1895.4371337890625,0.0,2952.43603515625,0.9424929022789,1.0,0.0,3.0,1.0,0.0
18014520,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8276325464248657,0.4191845655441284,0.3810708224773407,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9047484397888184,0.5523142218589783,0.5256521701812744,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8426393866539001,0.4446532428264618,0.3139155805110931,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8359804749488831,0.433432787656784,0.4144333899021148,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6909040808677673,0.239289790391922,1.1009575128555298,284.9365539550781,284.95001220703125,302.57879638671875,297.27362060546875,299.12127685546875,297.21551513671875,284.9361267089844,1.0,0.6360743641853333,0.4697059094905853,0.4697059094905853,1.0,1.0,-3.2855236530303955,1.16267728805542,2.122846364974976,0.4181182384490967,0.934840440750122,0.934840440750122,0.0,204.233154296875,215.0,76402.6796875,0.0,3164.768798828125,1.0,278.1499938964844,282.9359741210937,300.2752990722656,305.3165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36298.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851832389831543,1.0,0.0,0.0,3.8156020641326895,3.8156278133392334,9.714476618682966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13352.673828125,0.0,1727.6651611328125,1895.4371337890625,0.0,2952.43603515625,0.9424929022789,1.0,0.0,3.0,1.0,0.0
18014580,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8202947974205017,0.4178425073623657,0.3798976540565491,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8972720503807068,0.5531027317047119,0.5264103412628174,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.835573136806488,0.4440439343452453,0.3135188817977905,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8291223645210266,0.4329612255096435,0.4140448868274688,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6829230785369873,0.237488567829132,1.093165636062622,284.9340515136719,284.95001220703125,302.6069641113281,297.2654724121094,299.1148986816406,297.2027587890625,284.93414306640625,1.0,0.6375073194503784,0.4677264094352722,0.4677264094352722,1.0,1.0,-3.274708747863769,1.1538937091827393,2.1208150386810303,0.4116007685661316,0.9228179454803468,0.9228179454803468,0.0,210.77151489257807,203.0,75901.1875,0.0,3177.624267578125,1.0,278.1499938964844,282.9383239746094,300.2613830566406,305.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36723.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850965142250061,1.0,0.0,0.0,3.78812837600708,3.788153886795044,9.575085186952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.3623046875,0.0,1697.95654296875,1895.4371337890625,0.0,2944.311279296875,0.9366880059242249,1.0,0.0,3.0,1.0,0.0
18014640,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8202947974205017,0.4178425073623657,0.3798976540565491,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8972720503807068,0.5531027317047119,0.5264103412628174,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.835573136806488,0.4440439343452453,0.3135188817977905,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8291223645210266,0.4329612255096435,0.4140448868274688,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6829230785369873,0.237488567829132,1.093165636062622,284.9340515136719,284.95001220703125,302.6069641113281,297.2654724121094,299.1148986816406,297.2027587890625,284.93414306640625,1.0,0.6375073194503784,0.4677264094352722,0.4677264094352722,1.0,1.0,-3.274708747863769,1.1538937091827393,2.1208150386810303,0.4116007685661316,0.9228179454803468,0.9228179454803468,0.0,210.77151489257807,203.0,75901.1875,0.0,3177.624267578125,1.0,278.1499938964844,282.9383239746094,300.2613830566406,305.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36723.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850965142250061,1.0,0.0,0.0,3.78812837600708,3.788153886795044,9.575085186952492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.3623046875,0.0,1697.95654296875,1895.4371337890625,0.0,2944.311279296875,0.9366880059242249,1.0,0.0,3.0,1.0,0.0
18014700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8206665515899658,0.4174400269985199,0.3794516324996948,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8983949422836304,0.553775429725647,0.5269462466239929,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8361807465553284,0.4440090954303741,0.3134257197380066,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8297522664070129,0.432979553937912,0.4139715135097503,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.682834267616272,0.2368658632040023,1.089905023574829,284.9363098144531,284.95001220703125,302.6208190917969,297.26251220703125,299.1138610839844,297.1997985839844,284.9364929199219,1.0,0.6364052295684814,0.4667366445064544,0.4667366445064544,1.0,1.0,-3.2706944942474365,1.1500433683395386,2.1206510066986084,0.408551812171936,0.9195548295974731,0.9195548295974731,0.0,209.8562774658203,203.0,75682.265625,0.0,3163.715576171875,1.0,278.1499938964844,282.94207763671875,300.2570495605469,305.2462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36734.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503134250640869,1.0,0.0,0.0,3.7742104530334473,3.774235725402832,9.504854574515776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.123046875,0.0,1681.4820556640625,1895.4371337890625,0.0,2938.206298828125,0.9336009621620178,1.0,0.0,3.0,1.0,0.0
18014760,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8224202990531921,0.4171279370784759,0.3790497779846191,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9011803269386292,0.5545453429222107,0.5275344848632812,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8382051587104797,0.4440708458423614,0.3133704662322998,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8317746520042419,0.4330928325653076,0.4139459729194641,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6840980052947998,0.23636095225811,1.0869683027267456,284.9391784667969,284.95001220703125,302.6345520019531,297.26031494140625,299.11474609375,297.197998046875,284.9393920898437,1.0,0.6346319913864136,0.4661046266555786,0.4661046266555786,1.0,1.0,-3.2672886848449707,1.1472041606903076,2.120084524154663,0.4063768982887268,0.9176056981086732,0.9176056981086732,0.0,207.50845336914065,191.0,75501.0234375,0.0,3143.175048828125,1.0,278.1499938964844,282.9460144042969,300.25421142578125,305.2289733886719,293.1499938964844,293.1499938964844,278.1499938964844,36676.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496547341346741,1.0,0.0,0.0,3.762094497680664,3.762119770050049,9.443929229746572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.8369140625,0.0,1666.7105712890625,1895.4371337890625,0.0,2932.037109375,0.9308643341064452,1.0,0.0,3.0,1.0,0.0
18014820,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8286109566688538,0.416643351316452,0.3783094584941864,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9103503823280334,0.5562580227851868,0.5288024544715881,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.845100462436676,0.4443525671958923,0.3133215010166168,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8385990858078003,0.4334800839424133,0.4139781296253204,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6893097162246704,0.2355827093124389,1.0817935466766355,284.94384765625,284.95001220703125,302.6615295410156,297.2579650878906,299.117919921875,297.19635009765625,284.9439392089844,1.0,0.6298829317092896,0.4648405611515045,0.4648405611515045,1.0,1.0,-3.261678457260132,1.1420961618423462,2.119582176208496,0.4023227989673614,0.9153381586074828,0.9153381586074828,0.0,200.2427673339844,179.0,75209.65625,0.0,3090.51416015625,1.0,278.1499938964844,282.9519958496094,300.251953125,305.2038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36506.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484370112419128,1.0,0.0,0.0,3.743077039718628,3.7431020736694336,9.34869149205042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.63671875,0.0,1643.092529296875,1895.4371337890625,0.0,2920.63330078125,0.9264941215515136,1.0,0.0,3.0,1.0,0.0
18014880,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8286109566688538,0.416643351316452,0.3783094584941864,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9103503823280334,0.5562580227851868,0.5288024544715881,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.845100462436676,0.4443525671958923,0.3133215010166168,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8385990858078003,0.4334800839424133,0.4139781296253204,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6893097162246704,0.2355827093124389,1.0817935466766355,284.94384765625,284.95001220703125,302.6615295410156,297.2579650878906,299.117919921875,297.19635009765625,284.9439392089844,1.0,0.6298829317092896,0.4648405611515045,0.4648405611515045,1.0,1.0,-3.261678457260132,1.1420961618423462,2.119582176208496,0.4023227989673614,0.9153381586074828,0.9153381586074828,0.0,200.2427673339844,179.0,75209.65625,0.0,3090.51416015625,1.0,278.1499938964844,282.9519958496094,300.251953125,305.2038879394531,293.1499938964844,293.1499938964844,278.1499938964844,36506.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484370112419128,1.0,0.0,0.0,3.743077039718628,3.7431020736694336,9.34869149205042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.63671875,0.0,1643.092529296875,1895.4371337890625,0.0,2920.63330078125,0.9264941215515136,1.0,0.0,3.0,1.0,0.0
18014940,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8378481864929199,0.416234403848648,0.3775811493396759,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9244062900543212,0.5581506490707397,0.5301689505577087,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8553556799888611,0.4447418451309204,0.313303679227829,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.848689079284668,0.4339767396450043,0.4140547811985016,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.697557806968689,0.2350453287363052,1.07740318775177,284.9461364746094,284.95001220703125,302.6878662109375,297.2582092285156,299.1219177246094,297.1962280273437,284.9461669921875,1.0,0.6239892840385437,0.4635764956474304,0.4635764956474304,1.0,1.0,-3.257235527038574,1.137437343597412,2.119798183441162,0.3984495997428894,0.91386216878891,0.91386216878891,0.0,190.57652282714844,167.0,74991.9296875,0.0,3027.190673828125,1.0,278.1499938964844,282.95513916015625,300.2530212402344,305.18865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36370.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474327325820923,1.0,0.0,0.0,3.7299084663391113,3.729933261871338,9.28302767988498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.3515625,0.0,1626.73681640625,1895.4371337890625,0.0,2911.2314453125,0.9234434366226196,1.0,0.0,3.0,1.0,0.0
18015000,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8378481864929199,0.416234403848648,0.3775811493396759,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9244062900543212,0.5581506490707397,0.5301689505577087,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8553556799888611,0.4447418451309204,0.313303679227829,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.848689079284668,0.4339767396450043,0.4140547811985016,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.697557806968689,0.2350453287363052,1.07740318775177,284.9461364746094,284.95001220703125,302.6878662109375,297.2582092285156,299.1219177246094,297.1962280273437,284.9461669921875,1.0,0.6239892840385437,0.4635764956474304,0.4635764956474304,1.0,1.0,-3.257235527038574,1.137437343597412,2.119798183441162,0.3984495997428894,0.91386216878891,0.91386216878891,0.0,190.57652282714844,167.0,74991.9296875,0.0,3027.190673828125,1.0,278.1499938964844,282.95513916015625,300.2530212402344,305.18865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36370.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474327325820923,1.0,0.0,0.0,3.7299084663391113,3.729933261871338,9.28302767988498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.3515625,0.0,1626.73681640625,1895.4371337890625,0.0,2911.2314453125,0.9234434366226196,1.0,0.0,3.0,1.0,0.0
18015060,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8464953303337097,0.415940910577774,0.3770164847373962,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.93741112947464,0.5596444606781006,0.5312410593032837,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8649647831916809,0.4450691342353821,0.3132925927639007,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8581319451332092,0.4343825578689575,0.4141144156455993,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7052851319313049,0.2347294092178344,1.074391484260559,284.9469299316406,284.95001220703125,302.70751953125,297.260009765625,299.1249389648437,297.1965637207031,284.94696044921875,1.0,0.6191287636756897,0.4625976979732513,0.4625976979732513,1.0,1.0,-3.2542827129364014,1.134016513824463,2.1202661991119385,0.3955223560333252,0.9127984046936036,0.9127984046936036,0.0,182.46270751953125,167.0,74855.1640625,0.0,2975.816650390625,1.0,278.1499938964844,282.9565124511719,300.2553405761719,305.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36304.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467592000961304,1.0,0.0,0.0,3.722100734710693,3.72212553024292,9.244204193237238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.26953125,0.0,1617.1947021484375,1895.4371337890625,0.0,2904.92626953125,0.9216434359550476,1.0,0.0,3.0,1.0,0.0
18015120,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8495006561279297,0.415850818157196,0.3768378794193268,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9417895674705504,0.5601204633712769,0.5315819978713989,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8682968020439148,0.4451767206192016,0.3132900595664978,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8614087700843811,0.4345138669013977,0.4141337871551513,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7079364061355591,0.2346393465995788,1.0734763145446775,284.9471130371094,284.95001220703125,302.713623046875,297.2608337402344,299.1259155273437,297.1967163085937,284.9471435546875,1.0,0.6175574660301208,0.4622886180877685,0.4622886180877685,1.0,1.0,-3.253397226333618,1.1329530477523804,2.120444059371948,0.39460289478302,0.9124650359153748,0.9124650359153748,0.0,179.8328857421875,155.0,74815.015625,0.0,2959.33740234375,1.0,278.1499938964844,282.95684814453125,300.2562866210937,305.1789245605469,293.1499938964844,293.1499938964844,278.1499938964844,36287.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465497493743896,1.0,0.0,0.0,3.719848155975342,3.719872951507568,9.233018545273808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.435546875,0.0,1614.46533203125,1895.4371337890625,0.0,2902.966064453125,0.9211257100105286,1.0,0.0,3.0,1.0,0.0
18015180,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8637252449989319,0.4154925346374511,0.3760964870452881,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9610499739646912,0.5621228218078613,0.5330118536949158,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8839434385299683,0.4456524848937988,0.3132891654968261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8768314123153687,0.4350782632827759,0.4142192006111145,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7196094393730164,0.2343149781227111,1.0698543787002563,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,299.1298217773437,297.1974792480469,284.94757080078125,1.0,0.610842227935791,0.4610007107257843,0.4610007107257843,1.0,1.0,-3.2499706745147705,1.128620743751526,2.121349811553955,0.3907865285873413,0.9111000895500184,0.9111000895500184,0.0,168.55589294433594,143.0,74663.7109375,0.0,2889.54833984375,1.0,278.1499938964844,282.9579467773437,300.26141357421875,305.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,36235.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457179665565491,1.0,0.0,0.0,3.7115089893341056,3.711533784866333,9.191668368657702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.640625,0.0,1604.4720458984375,1895.4371337890625,0.0,2895.181640625,0.9192177057266236,1.0,0.0,3.0,1.0,0.0
18015240,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8637252449989319,0.4154925346374511,0.3760964870452881,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9610499739646912,0.5621228218078613,0.5330118536949158,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8839434385299683,0.4456524848937988,0.3132891654968261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8768314123153687,0.4350782632827759,0.4142192006111145,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7196094393730164,0.2343149781227111,1.0698543787002563,284.94757080078125,284.95001220703125,302.7388000488281,297.2656555175781,299.1298217773437,297.1974792480469,284.94757080078125,1.0,0.610842227935791,0.4610007107257843,0.4610007107257843,1.0,1.0,-3.2499706745147705,1.128620743751526,2.121349811553955,0.3907865285873413,0.9111000895500184,0.9111000895500184,0.0,168.55589294433594,143.0,74663.7109375,0.0,2889.54833984375,1.0,278.1499938964844,282.9579467773437,300.26141357421875,305.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,36235.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457179665565491,1.0,0.0,0.0,3.7115089893341056,3.711533784866333,9.191668368657702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.640625,0.0,1604.4720458984375,1895.4371337890625,0.0,2895.181640625,0.9192177057266236,1.0,0.0,3.0,1.0,0.0
18015300,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8719489574432373,0.4153230786323547,0.3757295906543731,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9709694981575012,0.5631310939788818,0.5337297916412354,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8928706645965576,0.445906400680542,0.3132959902286529,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.885663628578186,0.4353687465190887,0.4142652153968811,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7258608341217041,0.2341766357421875,1.068136215209961,284.9477233886719,284.95001220703125,302.7511291503906,297.2688293457031,299.1317443847656,297.1979064941406,284.9477233886719,1.0,0.6074147820472717,0.4603567719459533,0.4603567719459533,1.0,1.0,-3.248389720916748,1.1265045404434204,2.121885299682617,0.3888757526874542,0.9104400277137756,0.9104400277137756,0.0,162.7929229736328,143.0,74595.609375,0.0,2854.295166015625,1.0,278.1499938964844,282.9583740234375,300.26470947265625,305.1714172363281,293.1499938964844,293.1499938964844,278.1499938964844,36216.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453146815299988,1.0,0.0,0.0,3.707803010940552,3.707827568054199,9.173321018352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.1220703125,0.0,1600.0797119140625,1895.4371337890625,0.0,2891.407958984375,0.9183734655380248,1.0,0.0,3.0,1.0,0.0
18015360,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8810093402862549,0.4151604473590851,0.3753665089607239,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9808657765388488,0.5641424059867859,0.5344487428665161,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9025930762290956,0.4461720883846283,0.3133091628551483,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8953119516372681,0.4356641173362732,0.4143136739730835,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7325891256332397,0.2340519428253173,1.0664721727371216,284.9478759765625,284.95001220703125,302.7633361816406,297.2724609375,299.1337890625,297.1983947753906,284.9478759765625,1.0,0.6039546728134155,0.4597617983818054,0.4597617983818054,1.0,1.0,-3.246892213821411,1.1245269775390625,2.1223652362823486,0.3870828151702881,0.9098499417304992,0.9098499417304992,0.0,156.9731903076172,131.0,74533.859375,0.0,2818.931884765625,1.0,278.1499938964844,282.95880126953125,300.2684631347656,305.1706848144531,293.1499938964844,293.1499938964844,278.1499938964844,36199.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449215292930603,1.0,0.0,0.0,3.704410552978516,3.704435110092163,9.156541977972664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.125,0.0,1596.065185546875,1895.4371337890625,0.0,2887.7294921875,0.9176014065742492,1.0,0.0,3.0,1.0,0.0
18015420,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9006739258766174,0.4148279726505279,0.3746595978736877,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990085363388062,0.5667036175727844,0.5360048413276672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9252997636795044,0.446713924407959,0.3133621215820312,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9169324636459352,0.4362444877624511,0.4144276678562164,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7472295165061951,0.2338226586580276,1.0633580684661863,284.9461975097656,284.95001220703125,302.7872619628906,297.281005859375,299.1388244628906,297.2015075683594,284.9460754394531,1.0,0.5966213941574097,0.4585718512535095,0.4585718512535095,1.0,1.0,-3.239316701889038,1.11880362033844,2.120513200759888,0.3828495144844055,0.9062995314598083,0.9062995314598083,0.0,145.65725708007812,119.0,74326.484375,0.0,2744.978759765625,1.0,278.1499938964844,282.958984375,300.27667236328125,305.166015625,293.1499938964844,293.1499938964844,278.1499938964844,36263.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440028429031372,1.0,0.0,0.0,3.694000482559204,3.694024801254273,9.105151548283176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.349609375,0.0,1584.6669921875,1895.4371337890625,0.0,2879.135986328125,0.9152968525886536,1.0,0.0,3.0,1.0,0.0
18015480,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9006739258766174,0.4148279726505279,0.3746595978736877,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990085363388062,0.5667036175727844,0.5360048413276672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9252997636795044,0.446713924407959,0.3133621215820312,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9169324636459352,0.4362444877624511,0.4144276678562164,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7472295165061951,0.2338226586580276,1.0633580684661863,284.9461975097656,284.95001220703125,302.7872619628906,297.281005859375,299.1388244628906,297.2015075683594,284.9460754394531,1.0,0.5966213941574097,0.4585718512535095,0.4585718512535095,1.0,1.0,-3.239316701889038,1.11880362033844,2.120513200759888,0.3828495144844055,0.9062995314598083,0.9062995314598083,0.0,145.65725708007812,119.0,74326.484375,0.0,2744.978759765625,1.0,278.1499938964844,282.958984375,300.27667236328125,305.166015625,293.1499938964844,293.1499938964844,278.1499938964844,36263.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440028429031372,1.0,0.0,0.0,3.694000482559204,3.694024801254273,9.105151548283176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.349609375,0.0,1584.6669921875,1895.4371337890625,0.0,2879.135986328125,0.9152968525886536,1.0,0.0,3.0,1.0,0.0
18015540,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9168243408203124,0.4143923223018646,0.3740283846855163,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.570999801158905,0.5116614699363708,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9436919689178468,0.4471742212772369,0.3134869337081909,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9352813363075256,0.4367325901985168,0.4146268367767334,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.758940577507019,0.2335420548915863,1.060787558555603,284.9341125488281,284.95001220703125,302.81060791015625,297.2911071777344,299.1466369628906,297.21142578125,284.93359375,1.0,0.58779376745224,0.4573819041252136,0.4573819041252136,1.0,1.0,-3.211667537689209,1.1053073406219482,2.1063601970672607,0.3756706416606903,0.8917865753173828,0.8917865753173828,0.0,137.04640197753906,107.0,73728.9296875,0.0,2637.345458984375,1.0,278.1499938964844,282.95526123046875,300.2839050292969,305.1427917480469,293.1499938964844,293.1499938964844,278.45001220703125,36829.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426098823547363,1.0,0.0,0.0,3.667034149169922,3.6670584678649902,8.972700697995606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.34765625,0.0,1558.4398193359375,1895.4371337890625,0.0,2866.109130859375,0.9095481634140016,1.0,0.0,3.0,1.0,0.0
