time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9168243408203124,0.4143923223018646,0.3740283846855163,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.570999801158905,0.5116614699363708,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9436919689178468,0.4471742212772369,0.3134869337081909,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9352813363075256,0.4367325901985168,0.4146268367767334,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.758940577507019,0.2335420548915863,1.060787558555603,284.9341125488281,284.95001220703125,302.81060791015625,297.2911071777344,299.1466369628906,297.21142578125,284.93359375,1.0,0.58779376745224,0.4573819041252136,0.4573819041252136,1.0,1.0,-3.211667537689209,1.1053073406219482,2.1063601970672607,0.3756706416606903,0.8917865753173828,0.8917865753173828,0.0,137.04640197753906,107.0,73728.9296875,0.0,2637.345458984375,1.0,278.1499938964844,282.95526123046875,300.2839050292969,305.1427917480469,293.1499938964844,293.1499938964844,278.45001220703125,36829.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426098823547363,1.0,0.0,0.0,3.667034149169922,3.6670584678649902,8.972700697995606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.34765625,0.0,1558.4398193359375,1895.4371337890625,0.0,2866.109130859375,0.9095481634140016,1.0,0.0,3.0,1.0,0.0
18015660,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.93738853931427,0.4145245850086212,0.3737391829490661,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.5792617797851562,0.4828476011753082,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9640241861343384,0.4481515288352966,0.313852459192276,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9561644792556764,0.4376302063465118,0.4150720238685608,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7733311057090759,0.2335695177316665,1.0590803623199463,284.9944763183594,284.95001220703125,302.8333435058594,297.30255126953125,299.16778564453125,297.2418212890625,284.9911804199219,1.0,0.5775637626647949,0.4564282298088074,0.4564282298088074,1.0,1.0,-3.1756036281585693,1.089130401611328,2.086473226547241,0.3674657940864563,0.9648767709732056,0.9648767709732056,0.0,127.87215423583984,127.0,72569.1953125,0.0,2516.1875,1.0,278.4431457519531,283.0435485839844,300.28057861328125,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,33601.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356291055679321,1.0,0.0,0.0,3.773276090621948,3.773301124572754,9.500150213170856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13406.365234375,0.0,1656.1446533203125,1895.4371337890625,0.0,2800.90625,0.9309151768684388,1.0,0.0,3.0,1.0,0.0
18015720,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.93738853931427,0.4145245850086212,0.3737391829490661,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.5792617797851562,0.4828476011753082,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9640241861343384,0.4481515288352966,0.313852459192276,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9561644792556764,0.4376302063465118,0.4150720238685608,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7733311057090759,0.2335695177316665,1.0590803623199463,284.9944763183594,284.95001220703125,302.8333435058594,297.30255126953125,299.16778564453125,297.2418212890625,284.9911804199219,1.0,0.5775637626647949,0.4564282298088074,0.4564282298088074,1.0,1.0,-3.1756036281585693,1.089130401611328,2.086473226547241,0.3674657940864563,0.9648767709732056,0.9648767709732056,0.0,127.87215423583984,127.0,72569.1953125,0.0,2516.1875,1.0,278.4431457519531,283.0435485839844,300.28057861328125,305.0135803222656,293.1499938964844,293.1499938964844,278.1499938964844,33601.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356291055679321,1.0,0.0,0.0,3.773276090621948,3.773301124572754,9.500150213170856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13406.365234375,0.0,1656.1446533203125,1895.4371337890625,0.0,2800.90625,0.9309151768684388,1.0,0.0,3.0,1.0,0.0
18015780,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9378129243850708,0.4135630130767822,0.373083084821701,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5870060324668884,0.4814334809780121,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9651854038238524,0.4482426643371582,0.3140478432178497,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9574042558670044,0.437784343957901,0.415365993976593,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7738829255104065,0.2333104759454727,1.0582093000411987,284.9054260253906,284.95001220703125,302.85546875,297.3150939941406,299.18634033203125,297.2649230957031,284.9073486328125,1.0,0.5777732133865356,0.4554745256900787,0.4554745256900787,1.0,1.0,-3.172600269317627,1.0857820510864258,2.086818218231201,0.3641695380210876,0.8742939829826355,0.8742939829826355,0.0,127.34922790527344,147.0,72999.4609375,0.0,2507.573974609375,1.0,278.156982421875,282.94207763671875,300.3204040527344,305.1498413085937,293.1499938964844,293.1499938964844,278.45001220703125,38612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399345874786377,1.0,0.0,0.0,3.6450283527374254,3.645052671432495,8.865334280017123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.978515625,0.0,1547.1676025390625,1895.4371337890625,0.0,2841.103759765625,0.906641721725464,1.0,0.0,3.0,1.0,0.0
18015840,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9378129243850708,0.4135630130767822,0.373083084821701,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5870060324668884,0.4814334809780121,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9651854038238524,0.4482426643371582,0.3140478432178497,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9574042558670044,0.437784343957901,0.415365993976593,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7738829255104065,0.2333104759454727,1.0582093000411987,284.9054260253906,284.95001220703125,302.85546875,297.3150939941406,299.18634033203125,297.2649230957031,284.9073486328125,1.0,0.5777732133865356,0.4554745256900787,0.4554745256900787,1.0,1.0,-3.172600269317627,1.0857820510864258,2.086818218231201,0.3641695380210876,0.8742939829826355,0.8742939829826355,0.0,127.34922790527344,147.0,72999.4609375,0.0,2507.573974609375,1.0,278.156982421875,282.94207763671875,300.3204040527344,305.1498413085937,293.1499938964844,293.1499938964844,278.45001220703125,38612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399345874786377,1.0,0.0,0.0,3.6450283527374254,3.645052671432495,8.865334280017123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.978515625,0.0,1547.1676025390625,1895.4371337890625,0.0,2841.103759765625,0.906641721725464,1.0,0.0,3.0,1.0,0.0
18015900,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.932285726070404,0.4136398136615753,0.37294402718544,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.5897936224937439,0.488663911819458,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9605024456977844,0.4487543404102325,0.3142719566822052,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9525306224822998,0.4382384717464447,0.4156607091426849,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.77003413438797,0.2333781272172927,1.0583362579345703,285.02911376953125,284.95001220703125,302.8663024902344,297.3217163085937,299.193603515625,297.2722473144531,285.0314636230469,1.0,0.5805473327636719,0.4549976885318756,0.4549976885318756,1.0,1.0,-3.181887149810791,1.0882505178451538,2.093636512756348,0.364409327507019,0.9624146223068236,0.9624146223068236,0.0,129.60214233398438,147.0,72439.0703125,0.0,2537.904052734375,1.0,278.4021301269531,283.0761108398437,300.2889404296875,304.9472961425781,293.1499938964844,293.1499938964844,278.45001220703125,33931.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344765901565552,1.0,0.0,0.0,3.699752330780029,3.699776411056519,9.13352835141268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.626953125,0.0,1573.5391845703125,1895.4371337890625,0.0,2790.156494140625,0.9167243838310242,1.0,0.0,3.0,1.0,0.0
18015960,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9249240159988404,0.4138646125793457,0.373238205909729,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.591694176197052,0.499106228351593,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.953886866569519,0.4494238197803497,0.3147979378700256,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9456422328948976,0.4388191699981689,0.4162958264350891,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7648730278015137,0.2335210889577865,1.059431791305542,285.0206604003906,284.95001220703125,302.8769836425781,297.3285522460937,299.19842529296875,297.2752380371094,285.0198974609375,1.0,0.5847963690757751,0.4545336961746216,0.4545336961746216,1.0,1.0,-3.197497844696045,1.0931675434112549,2.10433030128479,0.365725576877594,0.9824088215827942,0.9824088215827942,0.0,133.0050048828125,167.0,72910.859375,0.0,2587.15087890625,1.0,278.4430847167969,283.0629577636719,300.3124694824219,305.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,33048.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335369229316711,1.0,0.0,0.0,3.773214817047119,3.773239374160767,9.499840984972252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.2607421875,0.0,1651.79052734375,1895.4371337890625,0.0,2781.394775390625,0.930856466293335,1.0,0.0,3.0,1.0,0.0
18016020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9037247896194458,0.4130335450172424,0.3731109499931335,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5913596153259277,0.5307377576828003,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9327380657196044,0.4497087001800537,0.3154359757900238,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9241915941238404,0.4390708804130554,0.4170975387096405,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7499160170555115,0.2332210689783096,1.0604751110076904,284.9254455566406,284.95001220703125,302.8978881835937,297.3426513671875,299.1910705566406,297.2545471191406,284.9276733398437,1.0,0.5964801907539368,0.4536057412624359,0.4536057412624359,1.0,1.0,-3.238352537155152,1.1066370010375977,2.1317155361175537,0.3700286149978637,0.9075044393539428,0.9075044393539428,0.0,143.4326171875,185.0,74441.7265625,0.0,2726.56689453125,1.0,278.1566772460937,282.9375305175781,300.3631591796875,305.2755432128906,293.1499938964844,293.1499938964844,278.1499938964844,37058.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409596085548401,1.0,0.0,0.0,3.720442056655884,3.7204670906066895,9.235967581844308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.9248046875,0.0,1621.0340576171875,1895.4371337890625,0.0,2850.68212890625,0.922200083732605,1.0,0.0,3.0,1.0,0.0
18016080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9037247896194458,0.4130335450172424,0.3731109499931335,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5913596153259277,0.5307377576828003,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9327380657196044,0.4497087001800537,0.3154359757900238,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9241915941238404,0.4390708804130554,0.4170975387096405,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7499160170555115,0.2332210689783096,1.0604751110076904,284.9254455566406,284.95001220703125,302.8978881835937,297.3426513671875,299.1910705566406,297.2545471191406,284.9276733398437,1.0,0.5964801907539368,0.4536057412624359,0.4536057412624359,1.0,1.0,-3.238352537155152,1.1066370010375977,2.1317155361175537,0.3700286149978637,0.9075044393539428,0.9075044393539428,0.0,143.4326171875,185.0,74441.7265625,0.0,2726.56689453125,1.0,278.1566772460937,282.9375305175781,300.3631591796875,305.2755432128906,293.1499938964844,293.1499938964844,278.1499938964844,37058.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409596085548401,1.0,0.0,0.0,3.720442056655884,3.7204670906066895,9.235967581844308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.9248046875,0.0,1621.0340576171875,1895.4371337890625,0.0,2850.68212890625,0.922200083732605,1.0,0.0,3.0,1.0,0.0
18016140,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8791820406913757,0.4125592112541199,0.3730615675449371,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9926248788833618,0.5876835584640503,0.5579578280448914,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9054483771324158,0.4502887725830078,0.3161387741565704,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8980166912078857,0.4394996166229248,0.4179423153400421,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7314826250076294,0.2328314185142517,1.0611934661865234,284.9610290527344,284.95001220703125,302.9181823730469,297.35723876953125,299.1745910644531,297.2206420898437,284.9610595703125,1.0,0.60987389087677,0.4526777565479278,0.4526777565479278,1.0,1.0,-3.277250289916992,1.1192200183868408,2.158030271530152,0.3745751678943634,0.9286926984786988,0.9286926984786988,0.0,158.23162841796875,203.0,75127.09375,0.0,2886.553955078125,1.0,278.1500244140625,282.9557800292969,300.36383056640625,305.2958068847656,293.1499938964844,293.1499938964844,278.1499938964844,35550.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418111801147461,1.0,0.0,0.0,3.736917495727539,3.7369422912597656,9.31794886582793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.59765625,0.0,1628.5946044921875,1895.4371337890625,0.0,2858.641845703125,0.924621880054474,1.0,0.0,3.0,1.0,0.0
18016200,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8791820406913757,0.4125592112541199,0.3730615675449371,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9926248788833618,0.5876835584640503,0.5579578280448914,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9054483771324158,0.4502887725830078,0.3161387741565704,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8980166912078857,0.4394996166229248,0.4179423153400421,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7314826250076294,0.2328314185142517,1.0611934661865234,284.9610290527344,284.95001220703125,302.9181823730469,297.35723876953125,299.1745910644531,297.2206420898437,284.9610595703125,1.0,0.60987389087677,0.4526777565479278,0.4526777565479278,1.0,1.0,-3.277250289916992,1.1192200183868408,2.158030271530152,0.3745751678943634,0.9286926984786988,0.9286926984786988,0.0,158.23162841796875,203.0,75127.09375,0.0,2886.553955078125,1.0,278.1500244140625,282.9557800292969,300.36383056640625,305.2958068847656,293.1499938964844,293.1499938964844,278.1499938964844,35550.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418111801147461,1.0,0.0,0.0,3.736917495727539,3.7369422912597656,9.31794886582793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.59765625,0.0,1628.5946044921875,1895.4371337890625,0.0,2858.641845703125,0.924621880054474,1.0,0.0,3.0,1.0,0.0
18016260,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8529529571533203,0.4119884669780731,0.3732852041721344,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9652438759803772,0.5864539742469788,0.5566920042037964,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8782056570053101,0.4506569504737854,0.3169497847557068,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8710675835609436,0.4396982491016388,0.4188870191574096,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7107926607131958,0.2322986423969268,1.0623810291290283,284.9495849609375,284.95001220703125,302.93475341796875,297.3696594238281,299.1611633300781,297.20263671875,284.9496154785156,1.0,0.6195213198661804,0.4509182274341583,0.4509182274341583,1.0,1.0,-3.276083707809448,1.1145638227462769,2.161520004272461,0.370281457901001,0.9226293563842772,0.9226293563842772,0.0,175.96481323242188,203.0,75063.1953125,0.0,2986.312744140625,1.0,278.1499938964844,282.94598388671875,300.3727722167969,305.3115234375,293.1499938964844,293.1499938964844,278.1499938964844,35912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423354625701904,1.0,0.0,0.0,3.7407655715942383,3.740790605545044,9.337148867416544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.927734375,0.0,1635.8424072265625,1895.4371337890625,0.0,2863.54296875,0.9255359172821044,1.0,0.0,3.0,1.0,0.0
18016320,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8489629626274109,0.4118730425834656,0.373302549123764,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.960442304611206,0.5864341855049133,0.5567018389701843,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8740124702453613,0.4507250487804413,0.3170891106128692,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.866933286190033,0.4397308230400085,0.419044017791748,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7072384357452393,0.2321948260068893,1.062510967254639,284.9493713378906,284.95001220703125,302.9378662109375,297.3720397949219,299.1595153808594,297.2006225585937,284.9493408203125,1.0,0.6213283538818359,0.4505831003189087,0.4505831003189087,1.0,1.0,-3.2766287326812744,1.1139497756958008,2.1626789569854736,0.3695550262928009,0.9224255681037904,0.9224255681037904,0.0,179.1294708251953,221.0,75059.8125,0.0,3005.1826171875,1.0,278.1499938964844,282.9456787109375,300.374267578125,305.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35934.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423333168029785,1.0,0.0,0.0,3.740886926651001,3.740911960601807,9.3377548182616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.1416015625,0.0,1636.155029296875,1895.4371337890625,0.0,2863.523193359375,0.9255945682525636,1.0,0.0,3.0,1.0,0.0
18016380,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8279601335525513,0.4111433923244476,0.3733617067337036,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9331058263778688,0.5871538519859314,0.5578575730323792,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.851986289024353,0.4511698484420776,0.3179434835910797,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8452572822570801,0.4399159848690033,0.4199689626693725,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6876550912857056,0.2315491139888763,1.063156247138977,284.94927978515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1526184082031,297.1935119628906,284.9493103027344,1.0,0.6323075294494629,0.4484884142875671,0.4484884142875671,1.0,1.0,-3.2810046672821045,1.110453963279724,2.17055082321167,0.3651671707630157,0.9218229055404664,0.9218229055404664,0.0,198.23858642578125,224.0,75051.9375,0.0,3121.628173828125,1.0,278.1499938964844,282.94464111328125,300.3859558105469,305.32293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419936895370483,1.0,0.0,0.0,3.7412402629852295,3.741265296936035,9.339518669548852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.7412109375,0.0,1636.9266357421875,1895.4371337890625,0.0,2860.34814453125,0.9257033467292786,1.0,0.0,3.0,1.0,0.0
18016440,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8279601335525513,0.4111433923244476,0.3733617067337036,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9331058263778688,0.5871538519859314,0.5578575730323792,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.851986289024353,0.4511698484420776,0.3179434835910797,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8452572822570801,0.4399159848690033,0.4199689626693725,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6876550912857056,0.2315491139888763,1.063156247138977,284.94927978515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1526184082031,297.1935119628906,284.9493103027344,1.0,0.6323075294494629,0.4484884142875671,0.4484884142875671,1.0,1.0,-3.2810046672821045,1.110453963279724,2.17055082321167,0.3651671707630157,0.9218229055404664,0.9218229055404664,0.0,198.23858642578125,224.0,75051.9375,0.0,3121.628173828125,1.0,278.1499938964844,282.94464111328125,300.3859558105469,305.32293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419936895370483,1.0,0.0,0.0,3.7412402629852295,3.741265296936035,9.339518669548852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.7412109375,0.0,1636.9266357421875,1895.4371337890625,0.0,2860.34814453125,0.9257033467292786,1.0,0.0,3.0,1.0,0.0
18016500,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8215631246566772,0.4107853174209595,0.3732824325561523,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9246141314506532,0.5876834988594055,0.5585474371910095,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.845547616481781,0.4514062702655792,0.3182924687862396,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.838889479637146,0.4400081634521484,0.4203113317489624,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6815811991691589,0.2312333136796951,1.0629453659057615,284.9490051269531,284.95001220703125,302.9662780761719,297.3941955566406,299.1497802734375,297.191162109375,284.948974609375,1.0,0.635753870010376,0.4474410712718963,0.4474410712718963,1.0,1.0,-3.2823190689086914,1.1083548069000244,2.173964262008667,0.3628648221492767,0.9213377833366394,0.9213377833366394,0.0,204.79995727539065,224.0,75034.4765625,0.0,3161.2724609375,1.0,278.1499938964844,282.94390869140625,300.3925170898437,305.32867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36004.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417688012123108,1.0,0.0,0.0,3.740980386734009,3.7410051822662354,9.338220365862072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.4453125,0.0,1636.8011474609375,1895.4371337890625,0.0,2858.24560546875,0.9256561994552612,1.0,0.0,3.0,1.0,0.0
18016560,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8167538046836853,0.4104536771774292,0.3731645345687866,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9185181260108948,0.5882782936096191,0.5592709183692932,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.840905487537384,0.4516647160053253,0.3186113536357879,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8342642784118652,0.4401180744171142,0.4206057488918304,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6770563125610352,0.230933278799057,1.0625141859054563,284.9491271972656,284.95001220703125,302.9754638671875,297.4014587402344,299.14898681640625,297.1893920898437,284.9491577148437,1.0,0.6385359168052673,0.4468404054641723,0.4468404054641723,1.0,1.0,-3.2832672595977783,1.1071479320526123,2.176119327545166,0.361514151096344,0.921122431755066,0.921122431755066,0.0,209.88487243652344,212.0,75023.875,0.0,3191.860107421875,1.0,278.1499938964844,282.94384765625,300.3992919921875,305.3345642089844,293.1499938964844,293.1499938964844,278.1499938964844,36018.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415157794952393,1.0,0.0,0.0,3.7404394149780273,3.740464210510254,9.335520303466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.1572265625,0.0,1636.2745361328125,1895.4371337890625,0.0,2855.88037109375,0.9255496263504028,1.0,0.0,3.0,1.0,0.0
18016620,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8154312968254089,0.4098811149597168,0.372663140296936,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9179503321647644,0.5895535349845886,0.5604736804962158,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8402573466300964,0.4522480964660644,0.3190290331840515,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8334647417068481,0.4404027462005615,0.4208919703960418,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6756341457366943,0.2303943783044815,1.0601941347122192,284.947998046875,284.95001220703125,302.99334716796875,297.4156188964844,299.1480712890625,297.1869812011719,284.94793701171875,1.0,0.638496994972229,0.445639044046402,0.445639044046402,1.0,1.0,-3.2821714878082275,1.1037315130233765,2.178439855575561,0.3585285246372223,0.9194543957710266,0.9194543957710266,0.0,210.90151977539065,200.0,74957.4609375,0.0,3195.154052734375,1.0,278.1499938964844,282.9429016113281,300.41290283203125,305.3450622558594,293.1499938964844,293.1499938964844,278.1499938964844,36078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409639596939087,1.0,0.0,0.0,3.73789119720459,3.737915992736816,9.32280443066702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.87109375,0.0,1633.771484375,1895.4371337890625,0.0,2850.722900390625,0.9250073432922364,1.0,0.0,3.0,1.0,0.0
18016680,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8154312968254089,0.4098811149597168,0.372663140296936,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9179503321647644,0.5895535349845886,0.5604736804962158,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8402573466300964,0.4522480964660644,0.3190290331840515,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8334647417068481,0.4404027462005615,0.4208919703960418,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6756341457366943,0.2303943783044815,1.0601941347122192,284.947998046875,284.95001220703125,302.99334716796875,297.4156188964844,299.1480712890625,297.1869812011719,284.94793701171875,1.0,0.638496994972229,0.445639044046402,0.445639044046402,1.0,1.0,-3.2821714878082275,1.1037315130233765,2.178439855575561,0.3585285246372223,0.9194543957710266,0.9194543957710266,0.0,210.90151977539065,200.0,74957.4609375,0.0,3195.154052734375,1.0,278.1499938964844,282.9429016113281,300.41290283203125,305.3450622558594,293.1499938964844,293.1499938964844,278.1499938964844,36078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409639596939087,1.0,0.0,0.0,3.73789119720459,3.737915992736816,9.32280443066702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.87109375,0.0,1633.771484375,1895.4371337890625,0.0,2850.722900390625,0.9250073432922364,1.0,0.0,3.0,1.0,0.0
18016740,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.819746196269989,0.4094365835189819,0.3720509111881256,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251790642738342,0.5909214615821838,0.5615360736846924,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8454201817512512,0.4529397785663605,0.3193430304527282,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8383467793464661,0.4407851696014404,0.4210300147533417,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6793695688247681,0.2299762368202209,1.0572434663772583,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.147705078125,297.1859130859375,284.9472961425781,1.0,0.6352488994598389,0.4444376826286316,0.4444376826286316,1.0,1.0,-3.2797093391418457,1.099793791770935,2.179915428161621,0.3552970588207245,0.917368710041046,0.917368710041046,0.0,205.7285919189453,188.0,74854.6640625,0.0,3160.7861328125,1.0,278.1499938964844,282.9430847167969,300.4258728027344,305.3519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402966260910034,1.0,0.0,0.0,3.732574701309204,3.732599496841431,9.296304028794112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.2587890625,0.0,1628.057373046875,1895.4371337890625,0.0,2844.48681640625,0.9238612651824952,1.0,0.0,3.0,1.0,0.0
18016800,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.819746196269989,0.4094365835189819,0.3720509111881256,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251790642738342,0.5909214615821838,0.5615360736846924,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8454201817512512,0.4529397785663605,0.3193430304527282,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8383467793464661,0.4407851696014404,0.4210300147533417,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6793695688247681,0.2299762368202209,1.0572434663772583,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.147705078125,297.1859130859375,284.9472961425781,1.0,0.6352488994598389,0.4444376826286316,0.4444376826286316,1.0,1.0,-3.2797093391418457,1.099793791770935,2.179915428161621,0.3552970588207245,0.917368710041046,0.917368710041046,0.0,205.7285919189453,188.0,74854.6640625,0.0,3160.7861328125,1.0,278.1499938964844,282.9430847167969,300.4258728027344,305.3519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402966260910034,1.0,0.0,0.0,3.732574701309204,3.732599496841431,9.296304028794112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.2587890625,0.0,1628.057373046875,1895.4371337890625,0.0,2844.48681640625,0.9238612651824952,1.0,0.0,3.0,1.0,0.0
18016860,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8272777199745178,0.4090803861618042,0.3714088797569275,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9370592832565308,0.5923366546630859,0.5625290274620056,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8541696071624756,0.4537234604358673,0.3196330666542053,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466936349868774,0.4412381947040558,0.4211176335811615,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6862178444862366,0.2296627908945083,1.0541995763778689,284.947265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1475830078125,297.1856994628906,284.947265625,1.0,0.6303228735923767,0.4432341754436493,0.4432341754436493,1.0,1.0,-3.276925563812256,1.0957226753234863,2.181202888488769,0.3520072698593139,0.9155017733573914,0.9155017733573914,0.0,197.4348602294922,176.0,74742.4921875,0.0,3108.313720703125,1.0,278.1499938964844,282.9439392089844,300.438232421875,305.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395808339118958,1.0,0.0,0.0,3.726276159286499,3.7263009548187256,9.264956020160752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.5234375,0.0,1620.964599609375,1895.4371337890625,0.0,2837.799072265625,0.922471046447754,1.0,0.0,3.0,1.0,0.0
18016920,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8272777199745178,0.4090803861618042,0.3714088797569275,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9370592832565308,0.5923366546630859,0.5625290274620056,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8541696071624756,0.4537234604358673,0.3196330666542053,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8466936349868774,0.4412381947040558,0.4211176335811615,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6862178444862366,0.2296627908945083,1.0541995763778689,284.947265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1475830078125,297.1856994628906,284.947265625,1.0,0.6303228735923767,0.4432341754436493,0.4432341754436493,1.0,1.0,-3.276925563812256,1.0957226753234863,2.181202888488769,0.3520072698593139,0.9155017733573914,0.9155017733573914,0.0,197.4348602294922,176.0,74742.4921875,0.0,3108.313720703125,1.0,278.1499938964844,282.9439392089844,300.438232421875,305.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395808339118958,1.0,0.0,0.0,3.726276159286499,3.7263009548187256,9.264956020160752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13080.5234375,0.0,1620.964599609375,1895.4371337890625,0.0,2837.799072265625,0.922471046447754,1.0,0.0,3.0,1.0,0.0
18016980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8372072577476501,0.4087821543216705,0.3707628548145294,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9518948793411256,0.5937671661376953,0.5634781718254089,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8657708168029785,0.4545764625072479,0.3199268579483032,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.857789158821106,0.4417376816272735,0.4211890697479248,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.695377767086029,0.2294300496578216,1.051233410835266,284.9474182128906,284.95001220703125,303.0433349609375,297.45330810546875,299.1474609375,297.1858825683594,284.9474182128906,1.0,0.6245092153549194,0.4420306980609894,0.4420306980609894,1.0,1.0,-3.2741620540618896,1.0916520357131958,2.1825101375579834,0.3487166464328766,0.9138652086257936,0.9138652086257936,0.0,187.5028381347656,164.0,74629.953125,0.0,3046.818603515625,1.0,278.1499938964844,282.9450378417969,300.4497985839844,305.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36172.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.719815969467163,3.7198407649993896,9.232859383700998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.412109375,0.0,1613.55224609375,1895.4371337890625,0.0,2831.240234375,0.921029567718506,1.0,0.0,3.0,1.0,0.0
18017040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8372072577476501,0.4087821543216705,0.3707628548145294,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9518948793411256,0.5937671661376953,0.5634781718254089,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8657708168029785,0.4545764625072479,0.3199268579483032,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.857789158821106,0.4417376816272735,0.4211890697479248,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.695377767086029,0.2294300496578216,1.051233410835266,284.9474182128906,284.95001220703125,303.0433349609375,297.45330810546875,299.1474609375,297.1858825683594,284.9474182128906,1.0,0.6245092153549194,0.4420306980609894,0.4420306980609894,1.0,1.0,-3.2741620540618896,1.0916520357131958,2.1825101375579834,0.3487166464328766,0.9138652086257936,0.9138652086257936,0.0,187.5028381347656,164.0,74629.953125,0.0,3046.818603515625,1.0,278.1499938964844,282.9450378417969,300.4497985839844,305.3617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36172.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388786315917969,1.0,0.0,0.0,3.719815969467163,3.7198407649993896,9.232859383700998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.412109375,0.0,1613.55224609375,1895.4371337890625,0.0,2831.240234375,0.921029567718506,1.0,0.0,3.0,1.0,0.0
18017100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8430989384651184,0.4086503684520721,0.3704416453838348,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9600701332092284,0.5944799780845642,0.5639364123344421,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8726455569267273,0.4550258815288543,0.3200789093971252,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8643844723701477,0.4420007467269897,0.4212226867675781,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7007691264152527,0.2293411791324615,1.0498050451278689,284.9475402832031,284.95001220703125,303.0511474609375,297.4585876464844,299.1473999023437,297.1860656738281,284.9475402832031,1.0,0.6213787794113159,0.4414289593696594,0.4414289593696594,1.0,1.0,-3.272833585739136,1.0896341800689695,2.183199405670166,0.3470771908760071,0.913111686706543,0.913111686706543,0.0,182.12759399414065,164.0,74574.6484375,0.0,3013.937255859375,1.0,278.1499938964844,282.9455871582031,300.4551086425781,305.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36171.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385406136512756,1.0,0.0,0.0,3.716642618179321,3.716667413711548,9.217113188242364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.361328125,0.0,1609.8895263671875,1895.4371337890625,0.0,2828.083251953125,0.9203181862831116,1.0,0.0,3.0,1.0,0.0
18017160,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8495978116989136,0.4085261523723602,0.3701224625110626,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9684756398200988,0.5951879620552063,0.5643852949142456,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8801843523979187,0.4554858803749084,0.3202347159385681,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.87163907289505,0.4422690868377685,0.4212563037872314,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7066228985786438,0.2292652279138565,1.0484117269515991,284.9476623535156,284.95001220703125,303.05877685546875,297.4635009765625,299.1474914550781,297.186279296875,284.9476623535156,1.0,0.6181672215461731,0.4408893585205078,0.4408893585205078,1.0,1.0,-3.271543264389038,1.0877761840820312,2.183767318725586,0.3455880880355835,0.912438690662384,0.912438690662384,0.0,176.61187744140625,152.0,74522.328125,0.0,2980.37841796875,1.0,278.1499938964844,282.9461364746094,300.4601135253906,305.365234375,293.1499938964844,293.1499938964844,278.1499938964844,36167.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382189273834229,1.0,0.0,0.0,3.7135980129241934,3.713622570037842,9.2020172814955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.765625,0.0,1606.3575439453125,1895.4371337890625,0.0,2825.078857421875,0.9196341037750244,1.0,0.0,3.0,1.0,0.0
18017220,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8646582961082458,0.4082954227924347,0.3694905340671539,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9854595065116882,0.5965849757194519,0.5652559399604797,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8973509669303894,0.4564319849014282,0.3205572068691253,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8882610201835632,0.4428172409534454,0.4213242828845978,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7191900014877319,0.2291459441184997,1.0457258224487305,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.14764404296875,297.1866760253906,284.9478759765625,1.0,0.611565113067627,0.439810186624527,0.439810186624527,1.0,1.0,-3.269068717956543,1.084114670753479,2.184954166412353,0.3426373600959778,0.9111392498016356,0.9111392498016356,0.0,165.29161071777344,140.0,74420.1796875,0.0,2911.955810546875,1.0,278.1499938964844,282.9471435546875,300.4690856933594,305.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36159.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376379609107971,1.0,0.0,0.0,3.707755327224731,3.707779884338379,9.173084549729538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.6884765625,0.0,1599.5888671875,1895.4371337890625,0.0,2819.65478515625,0.9183193445205688,1.0,0.0,3.0,1.0,0.0
18017280,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8646582961082458,0.4082954227924347,0.3694905340671539,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9854595065116882,0.5965849757194519,0.5652559399604797,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8973509669303894,0.4564319849014282,0.3205572068691253,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8882610201835632,0.4428172409534454,0.4213242828845978,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7191900014877319,0.2291459441184997,1.0457258224487305,284.9478759765625,284.95001220703125,303.0736389160156,297.4721374511719,299.14764404296875,297.1866760253906,284.9478759765625,1.0,0.611565113067627,0.439810186624527,0.439810186624527,1.0,1.0,-3.269068717956543,1.084114670753479,2.184954166412353,0.3426373600959778,0.9111392498016356,0.9111392498016356,0.0,165.29161071777344,140.0,74420.1796875,0.0,2911.955810546875,1.0,278.1499938964844,282.9471435546875,300.4690856933594,305.3677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36159.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376379609107971,1.0,0.0,0.0,3.707755327224731,3.707779884338379,9.173084549729538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.6884765625,0.0,1599.5888671875,1895.4371337890625,0.0,2819.65478515625,0.9183193445205688,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.881840705871582,0.4080644249916076,0.3688821196556091,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.598110556602478,0.5634049773216248,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9173367023468018,0.4573870599269867,0.3209043145179748,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9069265723228456,0.4433600008487701,0.4214113652706146,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7321748733520508,0.2290457487106323,1.0432361364364624,284.9460754394531,284.95001220703125,303.087890625,297.47900390625,299.1475830078125,297.1875305175781,284.94580078125,1.0,0.604621946811676,0.4387309849262237,0.4387309849262237,1.0,1.0,-3.2634947299957275,1.079281449317932,2.184213399887085,0.3393351137638092,0.9081885814666748,0.9081885814666748,0.0,154.23497009277344,128.0,74263.7265625,0.0,2838.751708984375,1.0,278.1499938964844,282.9467163085937,300.4762268066406,305.3670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36215.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371108770370483,1.0,0.0,0.0,3.700525522232056,3.700550079345703,9.13734652385756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.4169921875,0.0,1591.74658203125,1895.4371337890625,0.0,2814.734375,0.9167109727859496,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.881840705871582,0.4080644249916076,0.3688821196556091,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.598110556602478,0.5634049773216248,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9173367023468018,0.4573870599269867,0.3209043145179748,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9069265723228456,0.4433600008487701,0.4214113652706146,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7321748733520508,0.2290457487106323,1.0432361364364624,284.9460754394531,284.95001220703125,303.087890625,297.47900390625,299.1475830078125,297.1875305175781,284.94580078125,1.0,0.604621946811676,0.4387309849262237,0.4387309849262237,1.0,1.0,-3.2634947299957275,1.079281449317932,2.184213399887085,0.3393351137638092,0.9081885814666748,0.9081885814666748,0.0,154.23497009277344,128.0,74263.7265625,0.0,2838.751708984375,1.0,278.1499938964844,282.9467163085937,300.4762268066406,305.3670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36215.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371108770370483,1.0,0.0,0.0,3.700525522232056,3.700550079345703,9.13734652385756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.4169921875,0.0,1591.74658203125,1895.4371337890625,0.0,2814.734375,0.9167109727859496,1.0,0.0,3.0,1.0,0.0
