time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8934192657470703,0.4077207744121551,0.3683700561523437,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6017539501190186,0.5417695045471191,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9319260716438292,0.4581518173217773,0.321271538734436,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9206255674362184,0.4437403082847595,0.4215492308139801,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7407870292663574,0.2288840860128402,1.0413918495178225,284.93359375,284.95001220703125,303.1004333496094,297.4835510253906,299.1518249511719,297.1970520019531,284.9331359863281,1.0,0.5964691638946533,0.4378454983234405,0.4378454983234405,1.0,1.0,-3.2354323863983154,1.0665242671966553,2.16890811920166,0.3332266211509704,0.8926142454147339,0.8926142454147339,0.0,146.61070251464844,128.0,73638.5078125,0.0,2738.337646484375,1.0,278.1499938964844,282.94342041015625,300.4778747558594,305.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,36852.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360697031021118,1.0,0.0,0.0,3.671545267105103,3.67156982421875,8.994791187433293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.814453125,0.0,1563.6845703125,1895.4371337890625,0.0,2805.01708984375,0.9105815887451172,1.0,0.0,3.0,1.0,0.0
18017520,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8945370316505432,0.4076894521713257,0.3683209419250488,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.602200448513031,0.5397287011146545,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9333256483078004,0.4582173228263855,0.3213003873825073,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9219797253608704,0.4437718093395233,0.421556681394577,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7416241765022278,0.2288709282875061,1.041221022605896,284.9329528808594,284.95001220703125,303.1015014648437,297.4838562011719,299.1525573730469,297.1984558105469,284.9325561523437,1.0,0.5957077145576477,0.4377684891223907,0.4377684891223907,1.0,1.0,-3.232758045196533,1.065330147743225,2.1674277782440186,0.3326427638530731,0.8912937045097351,0.8912937045097351,0.0,145.9079132080078,116.0,73573.8125,0.0,2728.998046875,1.0,278.1499938964844,282.9437561035156,300.477783203125,305.33306884765625,293.1499938964844,293.1499938964844,278.45001220703125,36904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359325528144836,1.0,0.0,0.0,3.668012380599976,3.668036699295044,8.977488619166252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.7392578125,0.0,1560.09814453125,1895.4371337890625,0.0,2803.737548828125,0.9098343849182128,1.0,0.0,3.0,1.0,0.0
18017580,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9114363193511964,0.4079061150550842,0.3680969476699829,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6098521947860718,0.5114488005638123,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9531839489936828,0.459575742483139,0.3219268918037414,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9417378306388856,0.4446267783641815,0.4219476580619812,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7541574239730835,0.2290131449699401,1.0399843454360962,284.9939880371094,284.95001220703125,303.1145324707031,297.4864807128906,299.1694030761719,297.2279663085937,284.99078369140625,1.0,0.5856556296348572,0.4368059933185577,0.4368059933185577,1.0,1.0,-3.1982245445251465,1.0500015020370483,2.1482229232788086,0.3251410126686096,0.9643219113349916,0.9643219113349916,0.0,136.5104522705078,134.0,72397.953125,0.0,2607.933349609375,1.0,278.4431457519531,283.0326232910156,300.4664001464844,305.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,33635.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293240666389465,1.0,0.0,0.0,3.773287057876587,3.7733118534088135,9.50020478285296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.9765625,0.0,1656.413330078125,1895.4371337890625,0.0,2742.154052734375,0.9309433102607728,1.0,0.0,3.0,1.0,0.0
18017640,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9114363193511964,0.4079061150550842,0.3680969476699829,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6098521947860718,0.5114488005638123,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9531839489936828,0.459575742483139,0.3219268918037414,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9417378306388856,0.4446267783641815,0.4219476580619812,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7541574239730835,0.2290131449699401,1.0399843454360962,284.9939880371094,284.95001220703125,303.1145324707031,297.4864807128906,299.1694030761719,297.2279663085937,284.99078369140625,1.0,0.5856556296348572,0.4368059933185577,0.4368059933185577,1.0,1.0,-3.1982245445251465,1.0500015020370483,2.1482229232788086,0.3251410126686096,0.9643219113349916,0.9643219113349916,0.0,136.5104522705078,134.0,72397.953125,0.0,2607.933349609375,1.0,278.4431457519531,283.0326232910156,300.4664001464844,305.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,33635.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293240666389465,1.0,0.0,0.0,3.773287057876587,3.7733118534088135,9.50020478285296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.9765625,0.0,1656.413330078125,1895.4371337890625,0.0,2742.154052734375,0.9309433102607728,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9146366715431212,0.4074897766113281,0.3679468035697937,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.6137814521789551,0.5065041780471802,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9568436145782472,0.4598121345043182,0.3222320973873138,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9453850984573364,0.4446927309036255,0.4221605062484741,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7565197944641113,0.2289513945579528,1.0398885011672974,284.8593139648437,284.95001220703125,303.1208190917969,297.48687744140625,299.1774597167969,297.240966796875,284.8583374023437,1.0,0.5846051573753357,0.4363247454166412,0.4363247454166412,1.0,1.0,-3.192569732666016,1.046712875366211,2.1458568572998047,0.3227208256721496,0.8660591840744019,0.8660591840744019,0.0,134.9064178466797,134.0,73035.125,0.0,2588.020263671875,1.0,278.1952209472656,282.8883056640625,300.50860595703125,305.4075012207031,293.1499938964844,293.1499938964844,278.1499938964844,38356.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338803052902222,1.0,0.0,0.0,3.7210500240325928,3.7210752964019775,9.238985967385817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.126953125,0.0,1631.6370849609375,1895.4371337890625,0.0,2784.596435546875,0.9205901622772216,1.0,0.0,3.0,1.0,0.0
18017760,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9129564166069032,0.4070289433002472,0.3675004243850708,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6168398857116699,0.5083553791046143,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9557200074195862,0.460007905960083,0.3223468959331512,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9440867900848388,0.4447036385536194,0.4221605658531189,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7555268406867981,0.2288524210453033,1.0394879579544067,284.90380859375,284.95001220703125,303.1269836425781,297.48663330078125,299.1837158203125,297.2488708496094,284.9057312011719,1.0,0.5853216052055359,0.4360995888710022,0.4360995888710022,1.0,1.0,-3.193901538848877,1.046613335609436,2.1472883224487305,0.3222104012966156,0.8725021481513977,0.8725021481513977,0.0,135.45822143554688,152.0,72766.4296875,0.0,2593.67578125,1.0,278.1571960449219,282.9304504394531,300.494140625,305.31756591796875,293.1499938964844,293.1499938964844,278.45001220703125,38710.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340759873390198,1.0,0.0,0.0,3.642338991165161,3.6423633098602295,8.852256883074006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.017578125,0.0,1544.9017333984375,1895.4371337890625,0.0,2786.4208984375,0.906067669391632,1.0,0.0,3.0,1.0,0.0
18017820,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9040350914001464,0.40736785531044,0.3676731586456299,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6211379170417786,0.5224878787994385,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9472113251686096,0.4615062773227691,0.3233079612255096,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9349238872528076,0.4456520974636078,0.4229819476604461,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7492163777351379,0.229144811630249,1.0409491062164309,285.0160217285156,284.95001220703125,303.1387939453125,297.4841003417969,299.1942138671875,297.25933837890625,285.0151062011719,1.0,0.5912376046180725,0.4356492757797241,0.4356492757797241,1.0,1.0,-3.2149767875671387,1.0533565282821655,2.1616203784942627,0.3240425288677215,0.9768182039260864,0.9768182039260864,0.0,140.22645568847656,170.0,72578.4453125,0.0,2661.8203125,1.0,278.44317626953125,283.0498962402344,300.47039794921875,305.19158935546875,293.1499938964844,293.1499938964844,278.1499938964844,33182.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281371593475342,1.0,0.0,0.0,3.766768217086792,3.7667930126190186,9.46740783547284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.318359375,0.0,1645.24365234375,1895.4371337890625,0.0,2731.111083984375,0.92939293384552,1.0,0.0,3.0,1.0,0.0
18017880,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9040350914001464,0.40736785531044,0.3676731586456299,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6211379170417786,0.5224878787994385,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9472113251686096,0.4615062773227691,0.3233079612255096,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9349238872528076,0.4456520974636078,0.4229819476604461,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7492163777351379,0.229144811630249,1.0409491062164309,285.0160217285156,284.95001220703125,303.1387939453125,297.4841003417969,299.1942138671875,297.25933837890625,285.0151062011719,1.0,0.5912376046180725,0.4356492757797241,0.4356492757797241,1.0,1.0,-3.2149767875671387,1.0533565282821655,2.1616203784942627,0.3240425288677215,0.9768182039260864,0.9768182039260864,0.0,140.22645568847656,170.0,72578.4453125,0.0,2661.8203125,1.0,278.44317626953125,283.0498962402344,300.47039794921875,305.19158935546875,293.1499938964844,293.1499938964844,278.1499938964844,33182.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281371593475342,1.0,0.0,0.0,3.766768217086792,3.7667930126190186,9.46740783547284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.318359375,0.0,1645.24365234375,1895.4371337890625,0.0,2731.111083984375,0.92939293384552,1.0,0.0,3.0,1.0,0.0
18017940,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8884373903274536,0.406587153673172,0.367545872926712,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.6207082867622375,0.5494405627250671,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9300007820129396,0.4620405435562134,0.3240935206413269,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9174054265022278,0.4458027780056,0.4236511886119842,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7377364635467529,0.2289489060640335,1.0422390699386597,284.9225769042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1863098144531,297.2409973144531,284.92462158203125,1.0,0.6014338135719299,0.4351989924907684,0.4351989924907684,1.0,1.0,-3.2505223751068115,1.0654442310333252,2.1850781440734863,0.3281708657741546,0.9004738330841064,0.9004738330841064,0.0,149.45516967773438,173.0,73942.8125,0.0,2785.2060546875,1.0,278.1567687988281,282.9281005859375,300.5010681152344,305.3916015625,293.1499938964844,293.1499938964844,278.45001220703125,37301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359438180923462,1.0,0.0,0.0,3.702937364578247,3.7029621601104736,9.149261472884972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.1259765625,0.0,1602.742431640625,1895.4371337890625,0.0,2803.8427734375,0.9184700846672058,1.0,0.0,3.0,1.0,0.0
18018000,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8884373903274536,0.406587153673172,0.367545872926712,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.6207082867622375,0.5494405627250671,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9300007820129396,0.4620405435562134,0.3240935206413269,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9174054265022278,0.4458027780056,0.4236511886119842,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7377364635467529,0.2289489060640335,1.0422390699386597,284.9225769042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1863098144531,297.2409973144531,284.92462158203125,1.0,0.6014338135719299,0.4351989924907684,0.4351989924907684,1.0,1.0,-3.2505223751068115,1.0654442310333252,2.1850781440734863,0.3281708657741546,0.9004738330841064,0.9004738330841064,0.0,149.45516967773438,173.0,73942.8125,0.0,2785.2060546875,1.0,278.1567687988281,282.9281005859375,300.5010681152344,305.3916015625,293.1499938964844,293.1499938964844,278.45001220703125,37301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359438180923462,1.0,0.0,0.0,3.702937364578247,3.7029621601104736,9.149261472884972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.1259765625,0.0,1602.742431640625,1895.4371337890625,0.0,2803.8427734375,0.9184700846672058,1.0,0.0,3.0,1.0,0.0
18018060,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8846734762191772,0.4107837378978729,0.3704400360584259,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.6237887144088745,0.5606798529624939,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9261689186096193,0.467549979686737,0.3272374272346496,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9134958982467652,0.4508807957172394,0.4274978637695312,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7366532683372498,0.2335738688707351,1.058532953262329,285.0575256347656,284.95001220703125,303.1603088378906,297.4705505371094,299.201904296875,297.2639465332031,285.058349609375,1.0,0.6101705431938171,0.4336782991886139,0.4336782991886139,1.0,1.0,-3.2955076694488525,1.0783065557479858,2.217201232910156,0.3309851884841919,1.0,1.0,0.0,154.71792602539062,176.0,74128.2890625,0.0,2908.93017578125,1.0,278.4431457519531,283.0635986328125,300.4697570800781,305.29132080078125,293.1499938964844,293.1499938964844,278.1499938964844,33160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326895236968994,1.0,0.0,0.0,3.833617925643921,3.8336431980133057,9.80642994363734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13834.45703125,0.0,1724.8905029296875,1895.4371337890625,0.0,2773.49658203125,0.944403111934662,1.0,0.0,3.0,1.0,0.0
18018120,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8846734762191772,0.4107837378978729,0.3704400360584259,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.6237887144088745,0.5606798529624939,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9261689186096193,0.467549979686737,0.3272374272346496,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9134958982467652,0.4508807957172394,0.4274978637695312,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7366532683372498,0.2335738688707351,1.058532953262329,285.0575256347656,284.95001220703125,303.1603088378906,297.4705505371094,299.201904296875,297.2639465332031,285.058349609375,1.0,0.6101705431938171,0.4336782991886139,0.4336782991886139,1.0,1.0,-3.2955076694488525,1.0783065557479858,2.217201232910156,0.3309851884841919,1.0,1.0,0.0,154.71792602539062,176.0,74128.2890625,0.0,2908.93017578125,1.0,278.4431457519531,283.0635986328125,300.4697570800781,305.29132080078125,293.1499938964844,293.1499938964844,278.1499938964844,33160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326895236968994,1.0,0.0,0.0,3.833617925643921,3.8336431980133057,9.80642994363734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13834.45703125,0.0,1724.8905029296875,1895.4371337890625,0.0,2773.49658203125,0.944403111934662,1.0,0.0,3.0,1.0,0.0
18018180,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8799809813499451,0.4117287993431091,0.3720979392528534,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6248916387557983,0.5720407366752625,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9215042591094972,0.4700157344341278,0.329562097787857,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.909025251865387,0.4532086253166199,0.4304549694061279,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7350825071334839,0.2360174357891082,1.072559118270874,284.9257507324219,284.95001220703125,303.1694641113281,297.4602966308594,299.19952392578125,297.2622985839844,284.927490234375,1.0,0.6180925369262695,0.4321576356887817,0.4321576356887817,1.0,1.0,-3.3343987464904785,1.0886753797531128,2.245723247528076,0.3329723477363586,0.9411317706108092,0.9411317706108092,0.0,159.86328125,179.0,75977.4375,0.0,3021.777587890625,1.0,278.1557922363281,282.8983154296875,300.4927673339844,305.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,36334.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423213362693787,1.0,0.0,0.0,3.828081607818604,3.8281075954437256,9.778126468518169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.4365234375,0.0,1743.086669921875,1895.4371337890625,0.0,2863.4111328125,0.945495069026947,1.0,0.0,3.0,1.0,0.0
18018240,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8799809813499451,0.4117287993431091,0.3720979392528534,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6248916387557983,0.5720407366752625,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9215042591094972,0.4700157344341278,0.329562097787857,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.909025251865387,0.4532086253166199,0.4304549694061279,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7350825071334839,0.2360174357891082,1.072559118270874,284.9257507324219,284.95001220703125,303.1694641113281,297.4602966308594,299.19952392578125,297.2622985839844,284.927490234375,1.0,0.6180925369262695,0.4321576356887817,0.4321576356887817,1.0,1.0,-3.3343987464904785,1.0886753797531128,2.245723247528076,0.3329723477363586,0.9411317706108092,0.9411317706108092,0.0,159.86328125,179.0,75977.4375,0.0,3021.777587890625,1.0,278.1557922363281,282.8983154296875,300.4927673339844,305.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,36334.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423213362693787,1.0,0.0,0.0,3.828081607818604,3.8281075954437256,9.778126468518169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.4365234375,0.0,1743.086669921875,1895.4371337890625,0.0,2863.4111328125,0.945495069026947,1.0,0.0,3.0,1.0,0.0
18018300,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8767650127410889,0.4119578003883362,0.3723540306091308,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.6248390674591064,0.5786386132240295,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9181656241416932,0.4709032773971557,0.33024662733078,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9059144854545592,0.4540119171142578,0.4313163459300995,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7333798408508301,0.2367985546588897,1.0768139362335205,284.9408264160156,284.95001220703125,303.1736145019531,297.45440673828125,299.195068359375,297.25732421875,284.94189453125,1.0,0.6215558648109436,0.4313973188400268,0.4313973188400268,1.0,1.0,-3.349622964859009,1.0922685861587524,2.257354497909546,0.333259642124176,0.9462835788726808,0.9462835788726808,0.0,162.56480407714844,179.0,76219.71875,0.0,3070.547119140625,1.0,278.151123046875,282.9066467285156,300.4736633300781,305.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433870673179626,1.0,0.0,0.0,3.829904794692993,3.829930543899536,9.787443104869451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.4150390625,0.0,1742.9169921875,1895.4371337890625,0.0,2873.376708984375,0.9457458257675172,1.0,0.0,3.0,1.0,0.0
18018360,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.873802661895752,0.4122033715248108,0.3726369440555572,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.624580979347229,0.5848999619483948,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9150899052619934,0.4717616140842438,0.3309063911437988,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9030906558036804,0.4547701179981231,0.432123452425003,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7316955327987671,0.2374537587165832,1.0803792476654053,284.9508972167969,284.95001220703125,303.177490234375,297.447998046875,299.1893310546875,297.2518615722656,284.9516296386719,1.0,0.6247655153274536,0.4304541945457458,0.4304541945457458,1.0,1.0,-3.363532781600952,1.094903826713562,2.2686288356781006,0.3328757882118225,0.9522743821144104,0.9522743821144104,0.0,165.1290283203125,182.0,76436.171875,0.0,3116.03564453125,1.0,278.1502380371094,282.9115905761719,300.4613342285156,305.49761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35774.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442937135696411,1.0,0.0,0.0,3.836443901062012,3.836469650268554,9.820893183132284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13450.6728515625,0.0,1748.8873291015625,1895.4371337890625,0.0,2881.8564453125,0.947045624256134,1.0,0.0,3.0,1.0,0.0
18018420,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8669664263725281,0.4125913977622986,0.3731866180896759,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9966516494750975,0.6238679885864258,0.5912481546401978,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9079285264015198,0.4733328223228454,0.3321624994277954,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8964752554893494,0.4561208188533783,0.4336235821247101,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.72731614112854,0.2384684681892395,1.0862092971801758,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.177001953125,297.24139404296875,284.956298828125,1.0,0.6302038431167603,0.4285679757595062,0.4285679757595062,1.0,1.0,-3.3828020095825195,1.0969038009643557,2.285898208618164,0.3308980762958526,0.9598650932312012,0.9598650932312012,0.0,170.66200256347656,185.0,76752.8984375,0.0,3190.45166015625,1.0,278.1500244140625,282.909912109375,300.4433898925781,305.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,35574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846051812171936,1.0,0.0,0.0,3.854288101196289,3.854314088821411,9.912464520311914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.5966796875,0.0,1769.1849365234375,1895.4371337890625,0.0,2898.3056640625,0.9508735537528992,1.0,0.0,3.0,1.0,0.0
18018480,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8669664263725281,0.4125913977622986,0.3731866180896759,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9966516494750975,0.6238679885864258,0.5912481546401978,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9079285264015198,0.4733328223228454,0.3321624994277954,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8964752554893494,0.4561208188533783,0.4336235821247101,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.72731614112854,0.2384684681892395,1.0862092971801758,284.95635986328125,284.95001220703125,303.1844482421875,297.4338073730469,299.177001953125,297.24139404296875,284.956298828125,1.0,0.6302038431167603,0.4285679757595062,0.4285679757595062,1.0,1.0,-3.3828020095825195,1.0969038009643557,2.285898208618164,0.3308980762958526,0.9598650932312012,0.9598650932312012,0.0,170.66200256347656,185.0,76752.8984375,0.0,3190.45166015625,1.0,278.1500244140625,282.909912109375,300.4433898925781,305.5010681152344,293.1499938964844,293.1499938964844,278.1499938964844,35574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846051812171936,1.0,0.0,0.0,3.854288101196289,3.854314088821411,9.912464520311914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.5966796875,0.0,1769.1849365234375,1895.4371337890625,0.0,2898.3056640625,0.9508735537528992,1.0,0.0,3.0,1.0,0.0
18018540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8597672581672668,0.4127973318099975,0.3735988736152649,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9900712966918944,0.6240780353546143,0.5914254784584045,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9006779193878174,0.4747070074081421,0.333294928073883,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8893639445304871,0.4572685658931732,0.4349462687969208,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7223585844039917,0.2392122596502304,1.0907738208770752,284.9520568847656,284.95001220703125,303.1903991699219,297.41778564453125,299.1661376953125,297.2347717285156,284.9519958496094,1.0,0.6342660784721375,0.4266817569732666,0.4266817569732666,1.0,1.0,-3.3913419246673584,1.0949383974075315,2.296403646469116,0.3271780610084533,0.95921128988266,0.95921128988266,0.0,176.2312469482422,188.0,76833.21875,0.0,3242.60107421875,1.0,278.1499938964844,282.90338134765625,300.4248046875,305.49090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35748.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473922610282898,1.0,0.0,0.0,3.8634884357452393,3.863514661788941,9.959843509932398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.9072265625,0.0,1781.9205322265625,1895.4371337890625,0.0,2910.85205078125,0.9530219435691832,1.0,0.0,3.0,1.0,0.0
18018600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8597672581672668,0.4127973318099975,0.3735988736152649,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9900712966918944,0.6240780353546143,0.5914254784584045,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9006779193878174,0.4747070074081421,0.333294928073883,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8893639445304871,0.4572685658931732,0.4349462687969208,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7223585844039917,0.2392122596502304,1.0907738208770752,284.9520568847656,284.95001220703125,303.1903991699219,297.41778564453125,299.1661376953125,297.2347717285156,284.9519958496094,1.0,0.6342660784721375,0.4266817569732666,0.4266817569732666,1.0,1.0,-3.3913419246673584,1.0949383974075315,2.296403646469116,0.3271780610084533,0.95921128988266,0.95921128988266,0.0,176.2312469482422,188.0,76833.21875,0.0,3242.60107421875,1.0,278.1499938964844,282.90338134765625,300.4248046875,305.49090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35748.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473922610282898,1.0,0.0,0.0,3.8634884357452393,3.863514661788941,9.959843509932398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.9072265625,0.0,1781.9205322265625,1895.4371337890625,0.0,2910.85205078125,0.9530219435691832,1.0,0.0,3.0,1.0,0.0
18018660,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8544463515281677,0.4129420220851898,0.3738910555839538,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9850287437438964,0.6247089505195618,0.5920965671539307,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8955346345901489,0.4760038554668426,0.3343229591846466,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8841894268989563,0.4583306610584259,0.4361201524734497,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7186349034309387,0.2398291826248169,1.0944180488586426,284.9510498046875,284.95001220703125,303.19537353515625,297.4001159667969,299.1582946777344,297.2300720214844,284.9510803222656,1.0,0.6376892328262329,0.4252667129039764,0.4252667129039764,1.0,1.0,-3.399532556533813,1.094038963317871,2.3054935932159424,0.3245705664157867,0.9594116806983948,0.9594116806983948,0.0,180.68405151367188,191.0,76889.390625,0.0,3287.133544921875,1.0,278.1499938964844,282.900146484375,300.405517578125,305.475341796875,293.1499938964844,293.1499938964844,278.1499938964844,35841.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484016060829163,1.0,0.0,0.0,3.868849277496338,3.86887526512146,9.98750238068169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.8076171875,0.0,1789.295654296875,1895.4371337890625,0.0,2920.30224609375,0.9542996287345886,1.0,0.0,3.0,1.0,0.0
18018720,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8544463515281677,0.4129420220851898,0.3738910555839538,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9850287437438964,0.6247089505195618,0.5920965671539307,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8955346345901489,0.4760038554668426,0.3343229591846466,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8841894268989563,0.4583306610584259,0.4361201524734497,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7186349034309387,0.2398291826248169,1.0944180488586426,284.9510498046875,284.95001220703125,303.19537353515625,297.4001159667969,299.1582946777344,297.2300720214844,284.9510803222656,1.0,0.6376892328262329,0.4252667129039764,0.4252667129039764,1.0,1.0,-3.399532556533813,1.094038963317871,2.3054935932159424,0.3245705664157867,0.9594116806983948,0.9594116806983948,0.0,180.68405151367188,191.0,76889.390625,0.0,3287.133544921875,1.0,278.1499938964844,282.900146484375,300.405517578125,305.475341796875,293.1499938964844,293.1499938964844,278.1499938964844,35841.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484016060829163,1.0,0.0,0.0,3.868849277496338,3.86887526512146,9.98750238068169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13521.8076171875,0.0,1789.295654296875,1895.4371337890625,0.0,2920.30224609375,0.9542996287345886,1.0,0.0,3.0,1.0,0.0
18018780,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8501129746437073,0.4130519926548004,0.3741258382797241,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9807764291763306,0.6254366636276245,0.5928966999053955,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8914155960083008,0.4772503077983856,0.3352951407432556,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8800311088562012,0.4593384861946106,0.4372135996818542,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.715533971786499,0.2403719425201416,1.0975666046142578,284.95068359375,284.95001220703125,303.1994323730469,297.380859375,299.15057373046875,297.2260131835937,284.95068359375,1.0,0.6406998038291931,0.4238516390323639,0.4238516390323639,1.0,1.0,-3.4070498943328857,1.0929075479507446,2.314142227172852,0.3218836486339569,0.9596332907676696,0.9596332907676696,0.0,184.5257873535156,194.0,76918.0,0.0,3326.761962890625,1.0,278.1499938964844,282.8976135253906,300.385498046875,305.457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492810130119324,1.0,0.0,0.0,3.872326374053955,3.872352600097656,1.000546262730495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.7353515625,0.0,1794.014404296875,1895.4371337890625,0.0,2928.53662109375,0.9551181197166444,1.0,0.0,3.0,1.0,0.0
18018840,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8501129746437073,0.4130519926548004,0.3741258382797241,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9807764291763306,0.6254366636276245,0.5928966999053955,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8914155960083008,0.4772503077983856,0.3352951407432556,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8800311088562012,0.4593384861946106,0.4372135996818542,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.715533971786499,0.2403719425201416,1.0975666046142578,284.95068359375,284.95001220703125,303.1994323730469,297.380859375,299.15057373046875,297.2260131835937,284.95068359375,1.0,0.6406998038291931,0.4238516390323639,0.4238516390323639,1.0,1.0,-3.4070498943328857,1.0929075479507446,2.314142227172852,0.3218836486339569,0.9596332907676696,0.9596332907676696,0.0,184.5257873535156,194.0,76918.0,0.0,3326.761962890625,1.0,278.1499938964844,282.8976135253906,300.385498046875,305.457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492810130119324,1.0,0.0,0.0,3.872326374053955,3.872352600097656,1.000546262730495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.7353515625,0.0,1794.014404296875,1895.4371337890625,0.0,2928.53662109375,0.9551181197166444,1.0,0.0,3.0,1.0,0.0
18018900,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8481490015983582,0.4130968451499939,0.3742298483848572,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9787888526916504,0.6257918477058411,0.5932936668395996,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8895629644393921,0.4778584241867065,0.3357673287391662,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8781585097312927,0.4598274528980255,0.4377413392066955,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7141010761260986,0.2406277656555175,1.099041223526001,284.9505310058594,284.95001220703125,303.2011413574219,297.3706970214844,299.1466369628906,297.2240905761719,284.9505310058594,1.0,0.6421178579330444,0.42314413189888,0.42314413189888,1.0,1.0,-3.4106285572052,1.092266321182251,2.318362236022949,0.3205060660839081,0.9597024321556092,0.9597024321556092,0.0,186.3291931152344,194.0,76924.9765625,0.0,3345.538818359375,1.0,278.1499938964844,282.8964538574219,300.3750915527344,305.4473571777344,293.1499938964844,293.1499938964844,278.1499938964844,35911.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497055768966675,1.0,0.0,0.0,3.873607873916626,3.873634099960327,1.0012086022470612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.955078125,0.0,1795.759521484375,1895.4371337890625,0.0,2932.513427734375,0.9554198384284972,1.0,0.0,3.0,1.0,0.0
18018960,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8462865352630615,0.4131357967853546,0.3743263483047485,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9768645167350768,0.6261329650878906,0.5936794281005859,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.887813150882721,0.4784574508666992,0.3362314701080322,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8763889074325562,0.4603075683116913,0.4382583200931549,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7127233147621155,0.2408759444952011,1.10046648979187,284.95050048828125,284.95001220703125,303.20263671875,297.36016845703125,299.14306640625,297.22222900390625,284.9505310058594,1.0,0.6434909105300903,0.4225226938724518,0.4225226938724518,1.0,1.0,-3.414103507995605,1.0918023586273191,2.322301149368286,0.319329172372818,0.9598481059074402,0.9598481059074402,0.0,188.0753173828125,197.0,76931.6328125,0.0,3363.776123046875,1.0,278.1499938964844,282.8954467773437,300.3644714355469,305.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,35924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501275777816772,1.0,0.0,0.0,3.8747525215148926,3.8747787475585938,1.00180045592424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13509.94921875,0.0,1797.2884521484375,1895.4371337890625,0.0,2936.4658203125,0.9556875824928284,1.0,0.0,3.0,1.0,0.0
18019020,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8427979350090027,0.4131975173950195,0.3744995892047882,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.973143756389618,0.6267568469047546,0.5943970680236816,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.884545087814331,0.4796162247657776,0.3371303379535675,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8730888366699219,0.4612430930137634,0.439263105392456,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7100812196731567,0.2413477897644043,1.1031802892684937,284.95037841796875,284.95001220703125,303.2049865722656,297.3381652832031,299.13580322265625,297.2186584472656,284.9504089355469,1.0,0.6461222767829895,0.4212798774242401,0.4212798774242401,1.0,1.0,-3.420729398727417,1.090768814086914,2.329960584640503,0.3169443905353546,0.960042417049408,0.960042417049408,0.0,191.43670654296875,200.0,76934.375,0.0,3398.8359375,1.0,278.1499938964844,282.8934631347656,300.34228515625,305.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,35944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509598970413208,1.0,0.0,0.0,3.876510381698608,3.8765366077423096,1.0027096095654997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13499.341796875,0.0,1799.6378173828125,1895.4371337890625,0.0,2944.26220703125,0.9560973644256592,1.0,0.0,3.0,1.0,0.0
18019080,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8427979350090027,0.4131975173950195,0.3744995892047882,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.973143756389618,0.6267568469047546,0.5943970680236816,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.884545087814331,0.4796162247657776,0.3371303379535675,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8730888366699219,0.4612430930137634,0.439263105392456,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7100812196731567,0.2413477897644043,1.1031802892684937,284.95037841796875,284.95001220703125,303.2049865722656,297.3381652832031,299.13580322265625,297.2186584472656,284.9504089355469,1.0,0.6461222767829895,0.4212798774242401,0.4212798774242401,1.0,1.0,-3.420729398727417,1.090768814086914,2.329960584640503,0.3169443905353546,0.960042417049408,0.960042417049408,0.0,191.43670654296875,200.0,76934.375,0.0,3398.8359375,1.0,278.1499938964844,282.8934631347656,300.34228515625,305.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,35944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509598970413208,1.0,0.0,0.0,3.876510381698608,3.8765366077423096,1.0027096095654997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13499.341796875,0.0,1799.6378173828125,1895.4371337890625,0.0,2944.26220703125,0.9560973644256592,1.0,0.0,3.0,1.0,0.0
18019140,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8395270109176636,0.4132570028305053,0.3746642172336578,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9694903492927552,0.6272845268249512,0.5950292348861694,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8814610838890076,0.4807013571262359,0.3379808664321899,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8700068593025208,0.4621682465076446,0.4402507245540619,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7075105905532837,0.2417927384376526,1.1057565212249756,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.1283569335937,297.21514892578125,284.9501953125,1.0,0.6486503481864929,0.420037031173706,0.420037031173706,1.0,1.0,-3.426996946334839,1.0895861387252808,2.337410926818848,0.3144926130771637,0.960023820400238,0.960023820400238,0.0,194.7017364501953,203.0,76924.0625,0.0,3432.620361328125,1.0,278.1499938964844,282.8915100097656,300.3190612792969,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517941832542419,1.0,0.0,0.0,3.877588033676148,3.8776142597198486,1.0032672435045242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13485.4208984375,0.0,1801.1353759765625,1895.4371337890625,0.0,2952.07861328125,0.9563523530960084,1.0,0.0,3.0,1.0,0.0
18019200,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8395270109176636,0.4132570028305053,0.3746642172336578,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9694903492927552,0.6272845268249512,0.5950292348861694,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8814610838890076,0.4807013571262359,0.3379808664321899,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8700068593025208,0.4621682465076446,0.4402507245540619,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7075105905532837,0.2417927384376526,1.1057565212249756,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.1283569335937,297.21514892578125,284.9501953125,1.0,0.6486503481864929,0.420037031173706,0.420037031173706,1.0,1.0,-3.426996946334839,1.0895861387252808,2.337410926818848,0.3144926130771637,0.960023820400238,0.960023820400238,0.0,194.7017364501953,203.0,76924.0625,0.0,3432.620361328125,1.0,278.1499938964844,282.8915100097656,300.3190612792969,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517941832542419,1.0,0.0,0.0,3.877588033676148,3.8776142597198486,1.0032672435045242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13485.4208984375,0.0,1801.1353759765625,1895.4371337890625,0.0,2952.07861328125,0.9563523530960084,1.0,0.0,3.0,1.0,0.0
18019260,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8364207744598389,0.4133085012435913,0.3748206794261932,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9658653736114502,0.6277220845222473,0.5955734848976135,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8785073757171631,0.4817169308662414,0.3387809097766876,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.867091715335846,0.4630791842937469,0.4412233233451843,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7050213813781738,0.2422101348638534,1.108199119567871,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.1205749511719,297.2118225097656,284.9498596191406,1.0,0.6510924696922302,0.418773889541626,0.418773889541626,1.0,1.0,-3.432910442352295,1.0882014036178589,2.3447089195251465,0.3119196891784668,0.9597273468971252,0.9597273468971252,0.0,197.9011993408203,206.0,76898.6015625,0.0,3465.301025390625,1.0,278.1499938964844,282.8895874023437,300.2947082519531,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526142835617065,1.0,0.0,0.0,3.8778584003448486,3.87788462638855,1.0034070783149218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13467.7138671875,0.0,1801.6380615234373,1895.4371337890625,0.0,2959.762451171875,0.9564258456230164,1.0,0.0,3.0,1.0,0.0
