time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8364207744598389,0.4133085012435913,0.3748206794261932,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9658653736114502,0.6277220845222473,0.5955734848976135,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8785073757171631,0.4817169308662414,0.3387809097766876,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.867091715335846,0.4630791842937469,0.4412233233451843,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7050213813781738,0.2422101348638534,1.108199119567871,284.9498596191406,284.95001220703125,303.2074279785156,297.2906799316406,299.1205749511719,297.2118225097656,284.9498596191406,1.0,0.6510924696922302,0.418773889541626,0.418773889541626,1.0,1.0,-3.432910442352295,1.0882014036178589,2.3447089195251465,0.3119196891784668,0.9597273468971252,0.9597273468971252,0.0,197.9011993408203,206.0,76898.6015625,0.0,3465.301025390625,1.0,278.1499938964844,282.8895874023437,300.2947082519531,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526142835617065,1.0,0.0,0.0,3.8778584003448486,3.87788462638855,1.0034070783149218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13467.7138671875,0.0,1801.6380615234373,1895.4371337890625,0.0,2959.762451171875,0.9564258456230164,1.0,0.0,3.0,1.0,0.0
18019380,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8334363102912903,0.4133419692516327,0.3749619126319885,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.962254285812378,0.6280951499938965,0.5960510969161987,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.875660240650177,0.4826854169368744,0.3395441770553589,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.864302396774292,0.4639659225940704,0.4421740472316742,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7026040554046631,0.2426008135080337,1.110515832901001,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.1126708984375,297.2086181640625,284.94952392578125,1.0,0.6534651517868042,0.4175107777118683,0.4175107777118683,1.0,1.0,-3.43850326538086,1.0866801738739014,2.351823091506958,0.3092823028564453,0.959192156791687,0.959192156791687,0.0,201.05838012695312,209.0,76859.1796875,0.0,3497.08056640625,1.0,278.1499938964844,282.8878173828125,300.2693786621094,305.3363952636719,293.1499938964844,293.1499938964844,278.1499938964844,36006.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85341876745224,1.0,0.0,0.0,3.877331256866455,3.877357721328736,1.0031343435912277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.572265625,0.0,1801.1470947265625,1895.4371337890625,0.0,2967.30126953125,0.9563199281692504,1.0,0.0,3.0,1.0,0.0
18019440,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8334363102912903,0.4133419692516327,0.3749619126319885,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.962254285812378,0.6280951499938965,0.5960510969161987,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.875660240650177,0.4826854169368744,0.3395441770553589,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.864302396774292,0.4639659225940704,0.4421740472316742,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7026040554046631,0.2426008135080337,1.110515832901001,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.1126708984375,297.2086181640625,284.94952392578125,1.0,0.6534651517868042,0.4175107777118683,0.4175107777118683,1.0,1.0,-3.43850326538086,1.0866801738739014,2.351823091506958,0.3092823028564453,0.959192156791687,0.959192156791687,0.0,201.05838012695312,209.0,76859.1796875,0.0,3497.08056640625,1.0,278.1499938964844,282.8878173828125,300.2693786621094,305.3363952636719,293.1499938964844,293.1499938964844,278.1499938964844,36006.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85341876745224,1.0,0.0,0.0,3.877331256866455,3.877357721328736,1.0031343435912277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.572265625,0.0,1801.1470947265625,1895.4371337890625,0.0,2967.30126953125,0.9563199281692504,1.0,0.0,3.0,1.0,0.0
18019500,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8319805860519409,0.4133515357971191,0.3750262558460235,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9604523777961732,0.6282638311386108,0.5962716937065125,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8742724061012268,0.4831573665142059,0.3399162590503692,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8629464507102966,0.4643996655941009,0.4426405429840088,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7014173865318298,0.2427870631217956,1.111632227897644,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1086730957031,297.20709228515625,284.9493713378906,1.0,0.6546306014060974,0.4168792366981506,0.4168792366981506,1.0,1.0,-3.441197156906128,1.0858756303787231,2.3553216457366943,0.3079425394535064,0.9588481783866882,0.9588481783866882,0.0,202.6267547607422,209.0,76834.8125,0.0,3512.70361328125,1.0,278.1499938964844,282.8869323730469,300.25640869140625,305.3216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36016.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538170456886292,1.0,0.0,0.0,3.87679934501648,3.8768255710601807,1.0028591077571036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13434.8798828125,0.0,1800.5654296875,1895.4371337890625,0.0,2971.0341796875,0.9562063813209534,1.0,0.0,3.0,1.0,0.0
18019560,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8305469155311584,0.4133563041687011,0.37508624792099,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9586538672447203,0.6284219026565552,0.5964812636375427,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8729078769683838,0.4836225509643554,0.3402829468250274,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8616145849227905,0.4648267328739166,0.4431007206439972,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7002443671226501,0.2429672628641128,1.1127203702926636,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1048278808594,297.20562744140625,284.9492492675781,1.0,0.6557828187942505,0.4162884652614593,0.4162884652614593,1.0,1.0,-3.4438250064849854,1.085149884223938,2.358675003051758,0.3066961467266083,0.9585040211677552,0.9585040211677552,0.0,204.18882751464844,212.0,76809.140625,0.0,3528.154296875,1.0,278.1499938964844,282.8861694335937,300.2432556152344,305.3065490722656,293.1499938964844,293.1499938964844,278.1499938964844,36024.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542124629020691,1.0,0.0,0.0,3.8761446475982666,3.876170873641968,1.002520434667531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.810546875,0.0,1799.8182373046875,1895.4371337890625,0.0,2974.739990234375,0.9560645818710328,1.0,0.0,3.0,1.0,0.0
18019620,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8277376294136047,0.4133492410182953,0.3751910626888275,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9550675749778748,0.6287068724632263,0.5968689918518066,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8702458739280701,0.4845346212387085,0.3410018980503082,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8590162992477417,0.4656572639942169,0.4439988136291504,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6979343295097351,0.2433070689439773,1.1148021221160889,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,299.0970764160156,297.20281982421875,284.94903564453125,1.0,0.6580464839935303,0.4151069223880768,0.4151069223880768,1.0,1.0,-3.4488675594329834,1.083623290061951,2.3652443885803223,0.3041750192642212,0.957681119441986,0.957681119441986,0.0,207.29498291015625,215.0,76748.8515625,0.0,3558.50537109375,1.0,278.1499938964844,282.8846435546875,300.21630859375,305.275146484375,293.1499938964844,293.1499938964844,278.1499938964844,36040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549848198890686,1.0,0.0,0.0,3.874344825744629,3.87437105178833,1.001589680527104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.580078125,0.0,1797.7034912109375,1895.4371337890625,0.0,2981.980224609375,0.9556691646575928,1.0,0.0,3.0,1.0,0.0
18019680,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8277376294136047,0.4133492410182953,0.3751910626888275,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9550675749778748,0.6287068724632263,0.5968689918518066,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8702458739280701,0.4845346212387085,0.3410018980503082,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8590162992477417,0.4656572639942169,0.4439988136291504,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6979343295097351,0.2433070689439773,1.1148021221160889,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,299.0970764160156,297.20281982421875,284.94903564453125,1.0,0.6580464839935303,0.4151069223880768,0.4151069223880768,1.0,1.0,-3.4488675594329834,1.083623290061951,2.3652443885803223,0.3041750192642212,0.957681119441986,0.957681119441986,0.0,207.29498291015625,215.0,76748.8515625,0.0,3558.50537109375,1.0,278.1499938964844,282.8846435546875,300.21630859375,305.275146484375,293.1499938964844,293.1499938964844,278.1499938964844,36040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549848198890686,1.0,0.0,0.0,3.874344825744629,3.87437105178833,1.001589680527104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.580078125,0.0,1797.7034912109375,1895.4371337890625,0.0,2981.980224609375,0.9556691646575928,1.0,0.0,3.0,1.0,0.0
18019740,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8249929547309875,0.4133247137069702,0.3752800524234772,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.951497495174408,0.6289641261100769,0.5972287654876709,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8676679730415344,0.4854336678981781,0.3417103588581085,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8564961552619934,0.4664623737335205,0.4448728263378143,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.695668637752533,0.2436250746250152,1.116784691810608,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0892944335937,297.2001953125,284.94879150390625,1.0,0.6602698564529419,0.4139254093170166,0.4139254093170166,1.0,1.0,-3.453695297241211,1.082004189491272,2.3716912269592285,0.3016080558300018,0.9566993713378906,0.9566993713378906,0.0,210.3881683349609,218.0,76678.796875,0.0,3588.348876953125,1.0,278.1499938964844,282.8831787109375,300.1888427734375,305.2424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36056.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557471632957458,1.0,0.0,0.0,3.87199640274048,3.87202262878418,1.0003757324739126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.0986328125,0.0,1794.90576171875,1895.4371337890625,0.0,2989.126708984375,0.95514976978302,1.0,0.0,3.0,1.0,0.0
18019800,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8249929547309875,0.4133247137069702,0.3752800524234772,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.951497495174408,0.6289641261100769,0.5972287654876709,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8676679730415344,0.4854336678981781,0.3417103588581085,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8564961552619934,0.4664623737335205,0.4448728263378143,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.695668637752533,0.2436250746250152,1.116784691810608,284.94879150390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0892944335937,297.2001953125,284.94879150390625,1.0,0.6602698564529419,0.4139254093170166,0.4139254093170166,1.0,1.0,-3.453695297241211,1.082004189491272,2.3716912269592285,0.3016080558300018,0.9566993713378906,0.9566993713378906,0.0,210.3881683349609,218.0,76678.796875,0.0,3588.348876953125,1.0,278.1499938964844,282.8831787109375,300.1888427734375,305.2424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36056.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557471632957458,1.0,0.0,0.0,3.87199640274048,3.87202262878418,1.0003757324739126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.0986328125,0.0,1794.90576171875,1895.4371337890625,0.0,2989.126708984375,0.95514976978302,1.0,0.0,3.0,1.0,0.0
18019860,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8223036527633667,0.4132836759090423,0.3753538429737091,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9479513764381408,0.6291989684104919,0.5975659489631653,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8651739358901978,0.4863267242908478,0.3424132168292999,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8540494441986084,0.4672422707080841,0.445722758769989,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6934449672698975,0.2439212948083877,1.1186681985855105,284.94854736328125,284.95001220703125,303.2024841308594,297.1571655273437,299.08135986328125,297.1977233886719,284.94854736328125,1.0,0.6624560952186584,0.4127279818058014,0.4127279818058014,1.0,1.0,-3.458323240280152,1.0802545547485352,2.378068685531616,0.2989531755447387,0.955549418926239,0.955549418926239,0.0,213.4693756103516,221.0,76598.453125,0.0,3617.7177734375,1.0,278.1499938964844,282.8817749023437,300.160888671875,305.2085876464844,293.1499938964844,293.1499938964844,278.1499938964844,36071.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564892411231995,1.0,0.0,0.0,3.869067907333374,3.869094133377075,9.988631290980263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.2939453125,0.0,1791.390869140625,1895.4371337890625,0.0,2996.08349609375,0.9544997215270996,1.0,0.0,3.0,1.0,0.0
18019920,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8223036527633667,0.4132836759090423,0.3753538429737091,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9479513764381408,0.6291989684104919,0.5975659489631653,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8651739358901978,0.4863267242908478,0.3424132168292999,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8540494441986084,0.4672422707080841,0.445722758769989,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6934449672698975,0.2439212948083877,1.1186681985855105,284.94854736328125,284.95001220703125,303.2024841308594,297.1571655273437,299.08135986328125,297.1977233886719,284.94854736328125,1.0,0.6624560952186584,0.4127279818058014,0.4127279818058014,1.0,1.0,-3.458323240280152,1.0802545547485352,2.378068685531616,0.2989531755447387,0.955549418926239,0.955549418926239,0.0,213.4693756103516,221.0,76598.453125,0.0,3617.7177734375,1.0,278.1499938964844,282.8817749023437,300.160888671875,305.2085876464844,293.1499938964844,293.1499938964844,278.1499938964844,36071.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564892411231995,1.0,0.0,0.0,3.869067907333374,3.869094133377075,9.988631290980263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13337.2939453125,0.0,1791.390869140625,1895.4371337890625,0.0,2996.08349609375,0.9544997215270996,1.0,0.0,3.0,1.0,0.0
18019980,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8196604251861572,0.4132276773452759,0.3754138052463531,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9444363713264464,0.6294164657592773,0.5978854298591614,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.862762987613678,0.4872209131717682,0.3431155681610107,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8516715168952942,0.4679980874061584,0.4465495944023132,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6912612318992615,0.244196280837059,1.1204547882080078,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,299.0733642578125,297.1954345703125,284.9483337402344,1.0,0.6646082997322083,0.4115305542945862,0.4115305542945862,1.0,1.0,-3.462768316268921,1.0784231424331665,2.384345293045044,0.2962543964385986,0.9542799592018129,0.9542799592018129,0.0,216.54039001464844,224.0,76509.4765625,0.0,3646.65771484375,1.0,278.1499938964844,282.8804931640625,300.1325378417969,305.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,36085.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857208788394928,1.0,0.0,0.0,3.8656165599823,3.865642786026001,9.970818837246045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13304.6015625,0.0,1787.2216796875,1895.4371337890625,0.0,3002.830078125,0.9537313580513,1.0,0.0,3.0,1.0,0.0
18020040,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8196604251861572,0.4132276773452759,0.3754138052463531,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9444363713264464,0.6294164657592773,0.5978854298591614,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.862762987613678,0.4872209131717682,0.3431155681610107,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8516715168952942,0.4679980874061584,0.4465495944023132,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6912612318992615,0.244196280837059,1.1204547882080078,284.9483337402344,284.95001220703125,303.20001220703125,297.12890625,299.0733642578125,297.1954345703125,284.9483337402344,1.0,0.6646082997322083,0.4115305542945862,0.4115305542945862,1.0,1.0,-3.462768316268921,1.0784231424331665,2.384345293045044,0.2962543964385986,0.9542799592018129,0.9542799592018129,0.0,216.54039001464844,224.0,76509.4765625,0.0,3646.65771484375,1.0,278.1499938964844,282.8804931640625,300.1325378417969,305.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,36085.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857208788394928,1.0,0.0,0.0,3.8656165599823,3.865642786026001,9.970818837246045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13304.6015625,0.0,1787.2216796875,1895.4371337890625,0.0,3002.830078125,0.9537313580513,1.0,0.0,3.0,1.0,0.0
18020100,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8183530569076538,0.4131957292556762,0.3754401206970215,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.942692220211029,0.6295213103294373,0.5980411767959595,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8615872859954834,0.4876701235771179,0.3434678614139557,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8505073189735413,0.4683693051338196,0.4469566345214844,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6901845932006836,0.2443277388811111,1.1213208436965942,284.9482421875,284.95001220703125,303.1986083984375,297.1146850585937,299.0693359375,297.1943359375,284.9482421875,1.0,0.6656750440597534,0.4109318256378174,0.4109318256378174,1.0,1.0,-3.4649417400360107,1.077484130859375,2.387457609176636,0.2948918342590332,0.9536178112030028,0.9536178112030028,0.0,218.0742645263672,224.0,76462.796875,0.0,3661.02587890625,1.0,278.1499938964844,282.8798828125,300.1182861328125,305.1559753417969,293.1499938964844,293.1499938964844,278.1499938964844,36091.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575640916824341,1.0,0.0,0.0,3.863755941390991,3.863782167434693,9.96122253127396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13287.8056640625,0.0,1784.9683837890625,1895.4371337890625,0.0,3006.161376953125,0.9533164501190186,1.0,0.0,3.0,1.0,0.0
18020160,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8170546889305115,0.4131613671779632,0.3754641711711883,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.940959334373474,0.6296239495277405,0.5981945395469666,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8604320287704468,0.4881213009357452,0.343821257352829,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.849359929561615,0.4687362313270569,0.4473594725131988,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6891187429428101,0.2444552034139633,1.1221685409545898,284.9482116699219,284.95001220703125,303.1971130371094,297.10040283203125,299.0655212402344,297.1932678222656,284.9482116699219,1.0,0.6667355895042419,0.4103802740573883,0.4103802740573883,1.0,1.0,-3.4670844078063965,1.076656699180603,2.390427589416504,0.2936464548110962,0.9529944062232972,0.9529944062232972,0.0,219.60614013671875,227.0,76416.734375,0.0,3675.322265625,1.0,278.1499938964844,282.8793334960937,300.1039733886719,305.1382141113281,293.1499938964844,293.1499938964844,278.1499938964844,36096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579163551330566,1.0,0.0,0.0,3.86187195777893,3.861898183822632,9.95151140159578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.1318359375,0.0,1782.672607421875,1895.4371337890625,0.0,3009.46435546875,0.9528955221176147,1.0,0.0,3.0,1.0,0.0
18020220,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.814480185508728,0.4130831658840179,0.3755033016204834,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9375319480895996,0.6298221945762634,0.598493754863739,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8581863641738892,0.4890363812446594,0.344535768032074,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.847112774848938,0.4694527089595794,0.4481482803821563,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6870153546333313,0.2446936964988708,1.123788595199585,284.9481506347656,284.95001220703125,303.19390869140625,297.0718078613281,299.05792236328125,297.1912841796875,284.9481506347656,1.0,0.6688335537910461,0.4092772006988525,0.4092772006988525,1.0,1.0,-3.471249580383301,1.0749653577804563,2.396284341812134,0.2911425828933716,0.951715886592865,0.951715886592865,0.0,222.66110229492188,230.0,76320.859375,0.0,3703.619140625,1.0,278.1499938964844,282.8782653808594,300.0752868652344,305.10235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36103.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586044907569885,1.0,0.0,0.0,3.8579025268554688,3.857928514480591,9.93106368696317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.109375,0.0,1777.8212890625,1895.4371337890625,0.0,3015.91748046875,0.9520065188407898,1.0,0.0,3.0,1.0,0.0
18020280,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.814480185508728,0.4130831658840179,0.3755033016204834,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9375319480895996,0.6298221945762634,0.598493754863739,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8581863641738892,0.4890363812446594,0.344535768032074,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.847112774848938,0.4694527089595794,0.4481482803821563,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6870153546333313,0.2446936964988708,1.123788595199585,284.9481506347656,284.95001220703125,303.19390869140625,297.0718078613281,299.05792236328125,297.1912841796875,284.9481506347656,1.0,0.6688335537910461,0.4092772006988525,0.4092772006988525,1.0,1.0,-3.471249580383301,1.0749653577804563,2.396284341812134,0.2911425828933716,0.951715886592865,0.951715886592865,0.0,222.66110229492188,230.0,76320.859375,0.0,3703.619140625,1.0,278.1499938964844,282.8782653808594,300.0752868652344,305.10235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36103.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586044907569885,1.0,0.0,0.0,3.8579025268554688,3.857928514480591,9.93106368696317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.109375,0.0,1777.8212890625,1895.4371337890625,0.0,3015.91748046875,0.9520065188407898,1.0,0.0,3.0,1.0,0.0
18020340,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8119263052940369,0.412994921207428,0.3755331337451935,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9341588616371156,0.6300152540206909,0.5987873077392578,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8560234308242798,0.4899726808071136,0.3452640175819397,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.844925045967102,0.4701497256755829,0.4489184617996216,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6849488615989685,0.2449133694171905,1.1253231763839722,284.9480895996094,284.95001220703125,303.1903991699219,297.0431823730469,299.05035400390625,297.189453125,284.9480895996094,1.0,0.6709066033363342,0.4081740975379944,0.4081740975379944,1.0,1.0,-3.475287437438965,1.073216676712036,2.402070999145508,0.2886055111885071,0.950378715991974,0.950378715991974,0.0,225.70916748046875,233.0,76220.5625,0.0,3731.62744140625,1.0,278.1499938964844,282.8772277832031,300.046630859375,305.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592742085456848,1.0,0.0,0.0,3.853684425354004,3.853710412979126,9.909359732773737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.3115234375,0.0,1772.66845703125,1895.4371337890625,0.0,3022.197998046875,0.9510610103607178,1.0,0.0,3.0,1.0,0.0
18020400,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8119263052940369,0.412994921207428,0.3755331337451935,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9341588616371156,0.6300152540206909,0.5987873077392578,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8560234308242798,0.4899726808071136,0.3452640175819397,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.844925045967102,0.4701497256755829,0.4489184617996216,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6849488615989685,0.2449133694171905,1.1253231763839722,284.9480895996094,284.95001220703125,303.1903991699219,297.0431823730469,299.05035400390625,297.189453125,284.9480895996094,1.0,0.6709066033363342,0.4081740975379944,0.4081740975379944,1.0,1.0,-3.475287437438965,1.073216676712036,2.402070999145508,0.2886055111885071,0.950378715991974,0.950378715991974,0.0,225.70916748046875,233.0,76220.5625,0.0,3731.62744140625,1.0,278.1499938964844,282.8772277832031,300.046630859375,305.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592742085456848,1.0,0.0,0.0,3.853684425354004,3.853710412979126,9.909359732773737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.3115234375,0.0,1772.66845703125,1895.4371337890625,0.0,3022.197998046875,0.9510610103607178,1.0,0.0,3.0,1.0,0.0
18020460,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8093840479850769,0.4128994643688202,0.3755563497543335,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9308460354804992,0.6302065849304199,0.5990787148475647,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8539385199546814,0.4909306764602661,0.3460065424442291,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8427945971488953,0.4708321392536163,0.4496746659278869,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6829207539558411,0.2451183646917343,1.1267913579940796,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,299.042724609375,297.187744140625,284.9480285644531,1.0,0.6729609966278076,0.4070566296577453,0.4070566296577453,1.0,1.0,-3.4792346954345703,1.0713832378387451,2.407851457595825,0.285999596118927,0.9489890933036804,0.9489890933036804,0.0,228.75363159179688,236.0,76116.5859375,0.0,3759.453369140625,1.0,278.1499938964844,282.8761901855469,300.01806640625,305.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599230647087097,1.0,0.0,0.0,3.849255561828613,3.849281549453736,9.88659508038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.94140625,0.0,1767.266845703125,1895.4371337890625,0.0,3028.283203125,0.950067937374115,1.0,0.0,3.0,1.0,0.0
18020520,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8093840479850769,0.4128994643688202,0.3755563497543335,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9308460354804992,0.6302065849304199,0.5990787148475647,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8539385199546814,0.4909306764602661,0.3460065424442291,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8427945971488953,0.4708321392536163,0.4496746659278869,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6829207539558411,0.2451183646917343,1.1267913579940796,284.947998046875,284.95001220703125,303.1866455078125,297.01470947265625,299.042724609375,297.187744140625,284.9480285644531,1.0,0.6729609966278076,0.4070566296577453,0.4070566296577453,1.0,1.0,-3.4792346954345703,1.0713832378387451,2.407851457595825,0.285999596118927,0.9489890933036804,0.9489890933036804,0.0,228.75363159179688,236.0,76116.5859375,0.0,3759.453369140625,1.0,278.1499938964844,282.8761901855469,300.01806640625,305.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599230647087097,1.0,0.0,0.0,3.849255561828613,3.849281549453736,9.88659508038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.94140625,0.0,1767.266845703125,1895.4371337890625,0.0,3028.283203125,0.950067937374115,1.0,0.0,3.0,1.0,0.0
18020580,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8068429231643677,0.412787526845932,0.3755660057067871,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.927615225315094,0.6304193139076233,0.5993860960006714,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.85194993019104,0.4919486939907074,0.3467857837677002,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.840717077255249,0.4714899361133575,0.4504089951515198,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6809331774711609,0.2453089505434036,1.1281936168670654,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0351257324219,297.1862487792969,284.9479675292969,1.0,0.6749998331069946,0.4059391617774963,0.4059391617774963,1.0,1.0,-3.4831230640411377,1.0695152282714844,2.4136078357696533,0.2833664119243622,0.947584867477417,0.947584867477417,0.0,231.79165649414065,239.0,76010.2265625,0.0,3787.156005859375,1.0,278.1499938964844,282.8752136230469,299.98974609375,304.9935913085937,293.1499938964844,293.1499938964844,278.1499938964844,36120.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860548734664917,1.0,0.0,0.0,3.844669818878174,3.844695806503296,9.863053946901346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.3310546875,0.0,1761.67626953125,1895.4371337890625,0.0,3034.1513671875,0.9490392208099364,1.0,0.0,3.0,1.0,0.0
18020640,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8068429231643677,0.412787526845932,0.3755660057067871,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.927615225315094,0.6304193139076233,0.5993860960006714,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.85194993019104,0.4919486939907074,0.3467857837677002,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.840717077255249,0.4714899361133575,0.4504089951515198,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6809331774711609,0.2453089505434036,1.1281936168670654,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0351257324219,297.1862487792969,284.9479675292969,1.0,0.6749998331069946,0.4059391617774963,0.4059391617774963,1.0,1.0,-3.4831230640411377,1.0695152282714844,2.4136078357696533,0.2833664119243622,0.947584867477417,0.947584867477417,0.0,231.79165649414065,239.0,76010.2265625,0.0,3787.156005859375,1.0,278.1499938964844,282.8752136230469,299.98974609375,304.9935913085937,293.1499938964844,293.1499938964844,278.1499938964844,36120.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860548734664917,1.0,0.0,0.0,3.844669818878174,3.844695806503296,9.863053946901346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.3310546875,0.0,1761.67626953125,1895.4371337890625,0.0,3034.1513671875,0.9490392208099364,1.0,0.0,3.0,1.0,0.0
18020700,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8055692911148071,0.4127269685268402,0.3755667805671692,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9260309934616088,0.6305330395698547,0.5995460748672485,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8509884476661682,0.4924768507480621,0.3471879661083221,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.839697003364563,0.4718119204044342,0.4507697522640228,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6799547076225281,0.2454004734754562,1.1288776397705078,284.94793701171875,284.95001220703125,303.1806945800781,296.9725036621094,299.0313415527344,297.1855163574219,284.94793701171875,1.0,0.6760154366493225,0.4053804278373718,0.4053804278373718,1.0,1.0,-3.485055923461914,1.0685722827911377,2.4164836406707764,0.2820420265197754,0.9468833208084106,0.9468833208084106,0.0,233.31005859375,239.0,75956.6015625,0.0,3800.99853515625,1.0,278.1499938964844,282.8747253417969,299.9756774902344,304.9754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36122.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608506917953491,1.0,0.0,0.0,3.842345714569092,3.842371702194214,9.851132745097857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.52734375,0.0,1758.8448486328125,1895.4371337890625,0.0,3036.983642578125,0.9485175609588624,1.0,0.0,3.0,1.0,0.0
18020760,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8042999505996704,0.4126617908477783,0.375564306974411,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9244704246520996,0.6306546926498413,0.5997112989425659,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8500502705574036,0.4930228888988495,0.3475998640060425,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8386896252632141,0.4721277952194214,0.4511256814002991,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6789871454238892,0.2454894185066223,1.1295496225357056,284.94793701171875,284.95001220703125,303.1786193847656,296.9586181640625,299.0276794433594,297.18487548828125,284.9479675292969,1.0,0.6770284175872803,0.404840350151062,0.404840350151062,1.0,1.0,-3.486983299255371,1.0676751136779783,2.4193081855773926,0.2807623445987701,0.9462087750434875,0.9462087750434875,0.0,234.8268585205078,242.0,75903.6171875,0.0,3814.831298828125,1.0,278.1499938964844,282.8742980957031,299.9617004394531,304.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,36124.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611464500427246,1.0,0.0,0.0,3.8400280475616455,3.840054035186768,9.839252470555948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13095.9345703125,0.0,1756.0159912109375,1895.4371337890625,0.0,3039.758056640625,0.9479970335960388,1.0,0.0,3.0,1.0,0.0
18020820,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8017945885658264,0.4125154614448547,0.3755437135696411,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214369058609008,0.6309300661087036,0.6000720262527466,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8482698798179626,0.4942004382610321,0.3484826982021332,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8367087841033936,0.4727335274219513,0.4518118500709533,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.677081286907196,0.2456532716751098,1.1308282613754272,284.947998046875,284.95001220703125,303.1744384765625,296.9312438964844,299.0204467773437,297.1837463378906,284.947998046875,1.0,0.679044246673584,0.4037601947784424,0.4037601947784424,1.0,1.0,-3.490819215774536,1.0658715963363647,2.424947500228882,0.2781917452812195,0.9449001550674438,0.9449001550674438,0.0,237.8506317138672,230.0,75798.1171875,0.0,3842.433349609375,1.0,278.1499938964844,282.8733825683594,299.9342956542969,304.922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617295026779175,1.0,0.0,0.0,3.835417747497559,3.8354437351226807,9.815640851229546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.240234375,0.0,1750.382080078125,1895.4371337890625,0.0,3045.226318359375,0.9469603300094604,1.0,0.0,3.0,1.0,0.0
18020880,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8017945885658264,0.4125154614448547,0.3755437135696411,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9214369058609008,0.6309300661087036,0.6000720262527466,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8482698798179626,0.4942004382610321,0.3484826982021332,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8367087841033936,0.4727335274219513,0.4518118500709533,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.677081286907196,0.2456532716751098,1.1308282613754272,284.947998046875,284.95001220703125,303.1744384765625,296.9312438964844,299.0204467773437,297.1837463378906,284.947998046875,1.0,0.679044246673584,0.4037601947784424,0.4037601947784424,1.0,1.0,-3.490819215774536,1.0658715963363647,2.424947500228882,0.2781917452812195,0.9449001550674438,0.9449001550674438,0.0,237.8506317138672,230.0,75798.1171875,0.0,3842.433349609375,1.0,278.1499938964844,282.8733825683594,299.9342956542969,304.922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617295026779175,1.0,0.0,0.0,3.835417747497559,3.8354437351226807,9.815640851229546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.240234375,0.0,1750.382080078125,1895.4371337890625,0.0,3045.226318359375,0.9469603300094604,1.0,0.0,3.0,1.0,0.0
18020940,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8052807450294495,0.4123886823654175,0.3752671778202057,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9263190627098083,0.6312295794487,0.6001750230789185,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8525051474571228,0.4954281449317932,0.349192202091217,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8404801487922668,0.4733441770076751,0.4522185623645782,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6803081035614014,0.245829775929451,1.1308130025863647,284.9465026855469,284.95001220703125,303.1701965332031,296.90447998046875,299.01318359375,297.182861328125,284.9464416503906,1.0,0.6767617464065552,0.4026800096035003,0.4026800096035003,1.0,1.0,-3.491937160491944,1.063112497329712,2.4288246631622314,0.2753177583217621,0.942029058933258,0.942029058933258,0.0,233.7167816162109,218.0,75645.859375,0.0,3820.600830078125,1.0,278.1499938964844,282.87176513671875,299.906982421875,304.8847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622221350669861,1.0,0.0,0.0,3.829054355621338,3.829080104827881,9.783096857063356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.2138671875,0.0,1743.05712890625,1895.4371337890625,0.0,3049.847412109375,0.9455517530441284,1.0,0.0,3.0,1.0,0.0
18021000,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8052807450294495,0.4123886823654175,0.3752671778202057,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9263190627098083,0.6312295794487,0.6001750230789185,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8525051474571228,0.4954281449317932,0.349192202091217,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8404801487922668,0.4733441770076751,0.4522185623645782,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6803081035614014,0.245829775929451,1.1308130025863647,284.9465026855469,284.95001220703125,303.1701965332031,296.90447998046875,299.01318359375,297.182861328125,284.9464416503906,1.0,0.6767617464065552,0.4026800096035003,0.4026800096035003,1.0,1.0,-3.491937160491944,1.063112497329712,2.4288246631622314,0.2753177583217621,0.942029058933258,0.942029058933258,0.0,233.7167816162109,218.0,75645.859375,0.0,3820.600830078125,1.0,278.1499938964844,282.87176513671875,299.906982421875,304.8847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622221350669861,1.0,0.0,0.0,3.829054355621338,3.829080104827881,9.783096857063356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.2138671875,0.0,1743.05712890625,1895.4371337890625,0.0,3049.847412109375,0.9455517530441284,1.0,0.0,3.0,1.0,0.0
18021060,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8120999932289124,0.4123240113258362,0.3748985528945923,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.935853898525238,0.6315920352935791,0.6001868844032288,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8604208827018738,0.4967746138572693,0.3498737514019012,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8477097749710083,0.4739898443222046,0.4525028765201568,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6865953803062439,0.2460525333881378,1.1302732229232788,284.9457092285156,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1827087402344,284.9457092285156,1.0,0.6726694107055664,0.4016165137290954,0.4016165137290954,1.0,1.0,-3.492020845413208,1.0600380897521973,2.4319827556610107,0.2723073065280914,0.938821256160736,0.938821256160736,0.0,225.81759643554688,206.0,75466.75,0.0,3773.732421875,1.0,278.1499938964844,282.871337890625,299.8803100585937,304.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36233.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625777363777161,1.0,0.0,0.0,3.8202638626098633,3.8202896118164062,9.73823034655652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.884765625,0.0,1732.8043212890625,1895.4371337890625,0.0,3053.182861328125,0.9436149597167968,1.0,0.0,3.0,1.0,0.0
18021120,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8120999932289124,0.4123240113258362,0.3748985528945923,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.935853898525238,0.6315920352935791,0.6001868844032288,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8604208827018738,0.4967746138572693,0.3498737514019012,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8477097749710083,0.4739898443222046,0.4525028765201568,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6865953803062439,0.2460525333881378,1.1302732229232788,284.9457092285156,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1827087402344,284.9457092285156,1.0,0.6726694107055664,0.4016165137290954,0.4016165137290954,1.0,1.0,-3.492020845413208,1.0600380897521973,2.4319827556610107,0.2723073065280914,0.938821256160736,0.938821256160736,0.0,225.81759643554688,206.0,75466.75,0.0,3773.732421875,1.0,278.1499938964844,282.871337890625,299.8803100585937,304.8453063964844,293.1499938964844,293.1499938964844,278.1499938964844,36233.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625777363777161,1.0,0.0,0.0,3.8202638626098633,3.8202896118164062,9.73823034655652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.884765625,0.0,1732.8043212890625,1895.4371337890625,0.0,3053.182861328125,0.9436149597167968,1.0,0.0,3.0,1.0,0.0
