time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8209357857704163,0.4123257994651794,0.3745159208774566,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9484002590179444,0.6320194602012634,0.600182294845581,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8711256980895996,0.4982441663742065,0.3505839407444,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8575553894042969,0.4746808707714081,0.4527506530284881,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6950830221176147,0.2463284730911255,1.1295995712280271,284.9457397460937,284.95001220703125,303.1617736816406,296.8533020019531,299.0001220703125,297.1831970214844,284.9457397460937,1.0,0.6675463914871216,0.4005530178546905,0.4005530178546905,1.0,1.0,-3.491898775100708,1.056888461112976,2.4350101947784424,0.2692529261112213,0.9359580874443054,0.9359580874443054,0.0,215.9027557373047,194.0,75283.4921875,0.0,3714.334228515625,1.0,278.1499938964844,282.8717041015625,299.854736328125,304.80645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36253.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628357648849487,1.0,0.0,0.0,3.8106653690338135,3.810690879821777,9.68935523815162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.6279296875,0.0,1721.35205078125,1895.4371337890625,0.0,3055.603515625,0.9414737820625304,1.0,0.0,3.0,1.0,0.0
18021240,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8209357857704163,0.4123257994651794,0.3745159208774566,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9484002590179444,0.6320194602012634,0.600182294845581,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8711256980895996,0.4982441663742065,0.3505839407444,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8575553894042969,0.4746808707714081,0.4527506530284881,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6950830221176147,0.2463284730911255,1.1295995712280271,284.9457397460937,284.95001220703125,303.1617736816406,296.8533020019531,299.0001220703125,297.1831970214844,284.9457397460937,1.0,0.6675463914871216,0.4005530178546905,0.4005530178546905,1.0,1.0,-3.491898775100708,1.056888461112976,2.4350101947784424,0.2692529261112213,0.9359580874443054,0.9359580874443054,0.0,215.9027557373047,194.0,75283.4921875,0.0,3714.334228515625,1.0,278.1499938964844,282.8717041015625,299.854736328125,304.80645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36253.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628357648849487,1.0,0.0,0.0,3.8106653690338135,3.810690879821777,9.68935523815162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.6279296875,0.0,1721.35205078125,1895.4371337890625,0.0,3055.603515625,0.9414737820625304,1.0,0.0,3.0,1.0,0.0
18021300,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8259184956550598,0.4123445451259613,0.374327689409256,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9553276300430298,0.632251501083374,0.6001833081245422,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.877322793006897,0.4990166127681732,0.3509549796581268,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632845878601074,0.4750391840934753,0.4528725445270538,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6999447345733643,0.2464812099933624,1.129263162612915,284.94586181640625,284.95001220703125,303.15972900390625,296.8410949707031,298.9971008300781,297.1836242675781,284.94586181640625,1.0,0.6647944450378418,0.4000212550163269,0.4000212550163269,1.0,1.0,-3.491861581802368,1.055319905281067,2.436541795730591,0.2677229344844818,0.934661328792572,0.934661328792572,0.0,210.57508850097656,194.0,75193.7109375,0.0,3682.489013671875,1.0,278.1499938964844,282.8719787597656,299.8423767089844,304.7875366210937,293.1499938964844,293.1499938964844,278.1499938964844,36255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629433512687683,1.0,0.0,0.0,3.8058888912200928,3.8059144020080566,9.6650808245613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.6806640625,0.0,1715.61181640625,1895.4371337890625,0.0,3056.612548828125,0.9404029250144958,1.0,0.0,3.0,1.0,0.0
18021360,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8313069939613342,0.4123738408088684,0.374142974615097,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9625475406646729,0.6324946284294128,0.6001884341239929,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8840736150741577,0.4998111724853515,0.3513371050357818,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8695557117462158,0.4754050970077514,0.4529952108860016,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7051917314529419,0.2466427087783813,1.1289361715316772,284.9461364746094,284.95001220703125,303.1576843261719,296.8291320800781,298.9945983886719,297.1841125488281,284.9461364746094,1.0,0.6619566082954407,0.3995855748653412,0.3995855748653412,1.0,1.0,-3.4918601512908936,1.0540263652801514,2.437833786010742,0.266457051038742,0.9335627555847168,0.9335627555847168,0.0,205.0800018310547,182.0,75110.25,0.0,3649.73046875,1.0,278.1499938964844,282.87237548828125,299.830322265625,304.76922607421875,293.1499938964844,293.1499938964844,278.1499938964844,36250.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630467057228088,1.0,0.0,0.0,3.801340818405152,3.8013665676116943,9.64199557529355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.205078125,0.0,1710.1005859375,1895.4371337890625,0.0,3057.582275390625,0.9393795132637024,1.0,0.0,3.0,1.0,0.0
18021420,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8434962034225464,0.4124590754508972,0.37378591299057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9774671792984008,0.6330106854438782,0.6002141237258911,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8992466926574707,0.5014532208442688,0.3521312177181244,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8837842345237732,0.476155936717987,0.4532458782196045,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7164873480796814,0.2469894737005233,1.1283278465270996,284.9466247558594,284.95001220703125,303.1537475585937,296.8060607910156,298.9898681640625,297.1853942871094,284.9466552734375,1.0,0.6561000943183899,0.3987142145633697,0.3987142145633697,1.0,1.0,-3.4919865131378174,1.0515141487121582,2.4404726028442383,0.2639648616313934,0.9316064119338988,0.9316064119338988,0.0,193.7438201904297,170.0,74953.0703125,0.0,3582.465087890625,1.0,278.1499938964844,282.8730163574219,299.8071594238281,304.7343444824219,293.1499938964844,293.1499938964844,278.1499938964844,36232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632471561431885,1.0,0.0,0.0,3.792898178100586,3.79292368888855,9.599214081390528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.9287109375,0.0,1699.8431396484375,1895.4371337890625,0.0,3059.46240234375,0.9374725222587584,1.0,0.0,3.0,1.0,0.0
18021480,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8434962034225464,0.4124590754508972,0.37378591299057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9774671792984008,0.6330106854438782,0.6002141237258911,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8992466926574707,0.5014532208442688,0.3521312177181244,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8837842345237732,0.476155936717987,0.4532458782196045,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7164873480796814,0.2469894737005233,1.1283278465270996,284.9466247558594,284.95001220703125,303.1537475585937,296.8060607910156,298.9898681640625,297.1853942871094,284.9466552734375,1.0,0.6561000943183899,0.3987142145633697,0.3987142145633697,1.0,1.0,-3.4919865131378174,1.0515141487121582,2.4404726028442383,0.2639648616313934,0.9316064119338988,0.9316064119338988,0.0,193.7438201904297,170.0,74953.0703125,0.0,3582.465087890625,1.0,278.1499938964844,282.8730163574219,299.8071594238281,304.7343444824219,293.1499938964844,293.1499938964844,278.1499938964844,36232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632471561431885,1.0,0.0,0.0,3.792898178100586,3.79292368888855,9.599214081390528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.9287109375,0.0,1699.8431396484375,1895.4371337890625,0.0,3059.46240234375,0.9374725222587584,1.0,0.0,3.0,1.0,0.0
18021540,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8579846620559692,0.4125726819038391,0.3734451532363891,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.992394208908081,0.6335598230361938,0.6002610921859741,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9177273511886596,0.503162682056427,0.3529646694660187,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9003906846046448,0.476926326751709,0.4535050392150879,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7285313010215759,0.2473607510328292,1.1277837753295898,284.9469909667969,284.95001220703125,303.1499938964844,296.7842102050781,298.9853820800781,297.1868591308594,284.9469909667969,1.0,0.6500942707061768,0.3978428542613983,0.3978428542613983,1.0,1.0,-3.49229383468628,1.0490611791610718,2.443232774734497,0.2614824771881103,0.929829478263855,0.929829478263855,0.0,182.13082885742188,158.0,74806.4140625,0.0,3513.97802734375,1.0,278.1499938964844,282.8734130859375,299.7852783203125,304.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,36214.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634377121925354,1.0,0.0,0.0,3.785163164138794,3.7851884365081774,9.560101261740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.5322265625,0.0,1690.4735107421875,1895.4371337890625,0.0,3061.25,0.935723602771759,1.0,0.0,3.0,1.0,0.0
18021600,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8579846620559692,0.4125726819038391,0.3734451532363891,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.992394208908081,0.6335598230361938,0.6002610921859741,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9177273511886596,0.503162682056427,0.3529646694660187,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9003906846046448,0.476926326751709,0.4535050392150879,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7285313010215759,0.2473607510328292,1.1277837753295898,284.9469909667969,284.95001220703125,303.1499938964844,296.7842102050781,298.9853820800781,297.1868591308594,284.9469909667969,1.0,0.6500942707061768,0.3978428542613983,0.3978428542613983,1.0,1.0,-3.49229383468628,1.0490611791610718,2.443232774734497,0.2614824771881103,0.929829478263855,0.929829478263855,0.0,182.13082885742188,158.0,74806.4140625,0.0,3513.97802734375,1.0,278.1499938964844,282.8734130859375,299.7852783203125,304.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,36214.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634377121925354,1.0,0.0,0.0,3.785163164138794,3.7851884365081774,9.560101261740783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.5322265625,0.0,1690.4735107421875,1895.4371337890625,0.0,3061.25,0.935723602771759,1.0,0.0,3.0,1.0,0.0
18021660,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8716791868209839,0.4126349687576294,0.3731687664985657,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6348568797111511,0.5899774432182312,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9360511302947998,0.5048519968986511,0.3538683950901031,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9165725708007812,0.4776469767093658,0.4538308382034302,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.739464282989502,0.2476928085088729,1.1275813579559326,284.94012451171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9797668457031,297.1888122558594,284.939453125,1.0,0.6432565450668335,0.3968841433525085,0.3968841433525085,1.0,1.0,-3.4808549880981445,1.0423115491867063,2.4385435581207275,0.2576953768730163,0.9216008186340332,0.9216008186340332,0.0,172.17543029785156,146.0,74462.1015625,0.0,3427.378173828125,1.0,278.1499938964844,282.8694152832031,299.763671875,304.662109375,293.1499938964844,293.1499938964844,278.1499938964844,36438.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634300231933594,1.0,0.0,0.0,3.771413564682007,3.771438837051392,9.490773891229763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.84375,0.0,1675.878173828125,1895.4371337890625,0.0,3061.177490234375,0.9326979517936708,1.0,0.0,3.0,1.0,0.0
18021720,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8716791868209839,0.4126349687576294,0.3731687664985657,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6348568797111511,0.5899774432182312,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9360511302947998,0.5048519968986511,0.3538683950901031,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9165725708007812,0.4776469767093658,0.4538308382034302,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.739464282989502,0.2476928085088729,1.1275813579559326,284.94012451171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9797668457031,297.1888122558594,284.939453125,1.0,0.6432565450668335,0.3968841433525085,0.3968841433525085,1.0,1.0,-3.4808549880981445,1.0423115491867063,2.4385435581207275,0.2576953768730163,0.9216008186340332,0.9216008186340332,0.0,172.17543029785156,146.0,74462.1015625,0.0,3427.378173828125,1.0,278.1499938964844,282.8694152832031,299.763671875,304.662109375,293.1499938964844,293.1499938964844,278.1499938964844,36438.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634300231933594,1.0,0.0,0.0,3.771413564682007,3.771438837051392,9.490773891229763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.84375,0.0,1675.878173828125,1895.4371337890625,0.0,3061.177490234375,0.9326979517936708,1.0,0.0,3.0,1.0,0.0
18021780,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8839954137802124,0.4125877022743225,0.3728659451007843,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6393787264823914,0.5656196475028992,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9519734382629396,0.5064780116081238,0.3547836244106293,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9319350719451904,0.4782637059688568,0.4541357457637787,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7493210434913635,0.2479426264762878,1.127372145652771,284.928955078125,284.95001220703125,303.1400146484375,296.7448425292969,298.9757385253906,297.1954040527344,284.9286193847656,1.0,0.6347181797027588,0.3959254324436188,0.3959254324436188,1.0,1.0,-3.452418327331543,1.0297588109970093,2.4226596355438232,0.2516018748283386,0.9031712412834167,0.9031712412834167,0.0,163.3596954345703,149.0,73669.484375,0.0,3308.4150390625,1.0,278.1499938964844,282.8682556152344,299.7398681640625,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,37107.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624520301818848,1.0,0.0,0.0,3.731452465057373,3.7314774990081774,9.290714615417528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.1923828125,0.0,1634.165771484375,1895.4371337890625,0.0,3052.003662109375,0.9241778254508972,1.0,0.0,3.0,1.0,0.0
18021840,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8839954137802124,0.4125877022743225,0.3728659451007843,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6393787264823914,0.5656196475028992,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9519734382629396,0.5064780116081238,0.3547836244106293,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9319350719451904,0.4782637059688568,0.4541357457637787,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7493210434913635,0.2479426264762878,1.127372145652771,284.928955078125,284.95001220703125,303.1400146484375,296.7448425292969,298.9757385253906,297.1954040527344,284.9286193847656,1.0,0.6347181797027588,0.3959254324436188,0.3959254324436188,1.0,1.0,-3.452418327331543,1.0297588109970093,2.4226596355438232,0.2516018748283386,0.9031712412834167,0.9031712412834167,0.0,163.3596954345703,149.0,73669.484375,0.0,3308.4150390625,1.0,278.1499938964844,282.8682556152344,299.7398681640625,304.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,37107.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624520301818848,1.0,0.0,0.0,3.731452465057373,3.7314774990081774,9.290714615417528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.1923828125,0.0,1634.165771484375,1895.4371337890625,0.0,3052.003662109375,0.9241778254508972,1.0,0.0,3.0,1.0,0.0
18021900,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8883769512176514,0.4125994741916656,0.37276691198349,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6427242755889893,0.5573561787605286,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9575247168540956,0.5073449015617371,0.355294793844223,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9374223351478576,0.4786001741886139,0.4543392360210418,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7528969645500183,0.2480811178684234,1.1274864673614502,284.93121337890625,284.95001220703125,303.1366577148437,296.73590087890625,298.976806640625,297.2027587890625,284.9314880371094,1.0,0.632247805595398,0.3954460620880127,0.3954460620880127,1.0,1.0,-3.4433364868164062,1.0252629518508911,2.4180734157562256,0.2489108443260193,0.8979555368423462,0.8979555368423462,0.0,160.45376586914062,149.0,73299.203125,0.0,3270.30078125,1.0,278.1499938964844,282.87420654296875,299.7284240722656,304.5518798828125,293.1499938964844,293.1499938964844,278.1499938964844,37196.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615367412567139,1.0,0.0,0.0,3.7075045108795166,3.707529306411743,9.171844226329996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.4462890625,0.0,1607.188232421875,1895.4371337890625,0.0,3043.41845703125,0.9189706444740297,1.0,0.0,3.0,1.0,0.0
18021960,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8915563821792603,0.4126466512680053,0.3727303445339203,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.6460782885551453,0.5515254139900208,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9615941643714904,0.5082610249519348,0.3558635115623474,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9414162039756776,0.4789674878120422,0.4546031057834625,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7555452585220337,0.2482457756996154,1.1278468370437622,284.9362487792969,284.95001220703125,303.13299560546875,296.7273254394531,298.9804382324219,297.2119445800781,284.9365539550781,1.0,0.630520761013031,0.3952105045318603,0.3952105045318603,1.0,1.0,-3.4377083778381348,1.022607922554016,2.415100574493408,0.247447207570076,0.8961667418479919,0.8961667418479919,0.0,158.46658325195312,152.0,73032.15625,0.0,3245.674560546875,1.0,278.1499938964844,282.8806457519531,299.71893310546875,304.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,37046.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606244325637817,1.0,0.0,0.0,3.689066410064697,3.6890909671783447,9.080844165509916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.708984375,0.0,1584.979248046875,1895.4371337890625,0.0,3034.86181640625,0.9147913455963136,1.0,0.0,3.0,1.0,0.0
18022020,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8966030478477478,0.4133844375610351,0.373159259557724,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6529452800750732,0.5431591868400574,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9679877161979676,0.5107530355453491,0.357403427362442,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9476181864738464,0.4802465140819549,0.4555754065513611,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7597944140434265,0.2489143311977386,1.1299515962600708,285.0174255371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9928894042969,297.2370300292969,285.01531982421875,1.0,0.6287213563919067,0.3947393298149109,0.3947393298149109,1.0,1.0,-3.4337024688720703,1.019871711730957,2.4138307571411133,0.2454774528741836,0.9908756613731384,0.9908756613731384,0.0,155.8287811279297,170.0,72288.0390625,0.0,3221.03466796875,1.0,278.4433898925781,282.9814453125,299.6937866210937,304.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,33148.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544973134994507,1.0,0.0,0.0,3.80979585647583,3.809820890426636,9.684933957032626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.8515625,0.0,1696.052001953125,1895.4371337890625,0.0,2977.410400390625,0.9390276074409484,1.0,0.0,3.0,1.0,0.0
18022080,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8966030478477478,0.4133844375610351,0.373159259557724,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6529452800750732,0.5431591868400574,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9679877161979676,0.5107530355453491,0.357403427362442,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9476181864738464,0.4802465140819549,0.4555754065513611,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7597944140434265,0.2489143311977386,1.1299515962600708,285.0174255371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9928894042969,297.2370300292969,285.01531982421875,1.0,0.6287213563919067,0.3947393298149109,0.3947393298149109,1.0,1.0,-3.4337024688720703,1.019871711730957,2.4138307571411133,0.2454774528741836,0.9908756613731384,0.9908756613731384,0.0,155.8287811279297,170.0,72288.0390625,0.0,3221.03466796875,1.0,278.4433898925781,282.9814453125,299.6937866210937,304.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,33148.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544973134994507,1.0,0.0,0.0,3.80979585647583,3.809820890426636,9.684933957032626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.8515625,0.0,1696.052001953125,1895.4371337890625,0.0,2977.410400390625,0.9390276074409484,1.0,0.0,3.0,1.0,0.0
18022140,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8902615904808044,0.4128758311271667,0.3731113374233246,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6565774083137512,0.5544329285621643,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.962433397769928,0.5121220946311951,0.3586462736129761,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9408279061317444,0.4805645048618316,0.4562510848045349,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7551717162132263,0.249099001288414,1.132069110870361,284.9094543457031,284.95001220703125,303.1151428222656,296.69647216796875,298.9927978515625,297.242431640625,284.9115295410156,1.0,0.6339089870452881,0.3942681849002838,0.3942681849002838,1.0,1.0,-3.4520263671875,1.0247764587402344,2.4272499084472656,0.2459359467029571,0.8993006348609924,0.8993006348609924,0.0,159.9443817138672,188.0,73295.5078125,0.0,3287.477294921875,1.0,278.1562805175781,282.8509216308594,299.7147827148437,304.5513610839844,293.1499938964844,293.1499938964844,278.45001220703125,37853.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614841103553772,1.0,0.0,0.0,3.729911327362061,3.729936361312866,9.283041322305507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.6962890625,0.0,1638.076171875,1895.4371337890625,0.0,3042.924560546875,0.924691379070282,1.0,0.0,3.0,1.0,0.0
18022200,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8902615904808044,0.4128758311271667,0.3731113374233246,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6565774083137512,0.5544329285621643,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.962433397769928,0.5121220946311951,0.3586462736129761,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9408279061317444,0.4805645048618316,0.4562510848045349,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7551717162132263,0.249099001288414,1.132069110870361,284.9094543457031,284.95001220703125,303.1151428222656,296.69647216796875,298.9927978515625,297.242431640625,284.9115295410156,1.0,0.6339089870452881,0.3942681849002838,0.3942681849002838,1.0,1.0,-3.4520263671875,1.0247764587402344,2.4272499084472656,0.2459359467029571,0.8993006348609924,0.8993006348609924,0.0,159.9443817138672,188.0,73295.5078125,0.0,3287.477294921875,1.0,278.1562805175781,282.8509216308594,299.7147827148437,304.5513610839844,293.1499938964844,293.1499938964844,278.45001220703125,37853.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614841103553772,1.0,0.0,0.0,3.729911327362061,3.729936361312866,9.283041322305507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.6962890625,0.0,1638.076171875,1895.4371337890625,0.0,3042.924560546875,0.924691379070282,1.0,0.0,3.0,1.0,0.0
18022260,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8783359527587891,0.4135109186172485,0.3736403286457062,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6573463082313538,0.5775822401046753,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9501354098320008,0.5147058963775635,0.3603831827640533,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9269236326217652,0.4817331433296203,0.4573643505573272,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7460125088691711,0.2496747076511383,1.1353179216384888,285.0361022949219,284.95001220703125,303.1043701171875,296.6830444335937,298.9864501953125,297.2404479980469,285.0360717773437,1.0,0.6435129046440125,0.3933704793453216,0.3933704793453216,1.0,1.0,-3.4878220558166504,1.034385323524475,2.4534366130828857,0.2473268955945968,1.0,1.0,0.0,168.56805419921875,191.0,73128.765625,0.0,3422.618896484375,1.0,278.4437866210937,282.9854736328125,299.67535400390625,304.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,33356.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568199872970581,1.0,0.0,0.0,3.848602533340454,3.848628044128418,9.883241318675573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.5380859375,0.0,1744.6973876953125,1895.4371337890625,0.0,2999.1845703125,0.947870135307312,1.0,0.0,3.0,1.0,0.0
18022320,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8783359527587891,0.4135109186172485,0.3736403286457062,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6573463082313538,0.5775822401046753,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9501354098320008,0.5147058963775635,0.3603831827640533,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9269236326217652,0.4817331433296203,0.4573643505573272,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7460125088691711,0.2496747076511383,1.1353179216384888,285.0361022949219,284.95001220703125,303.1043701171875,296.6830444335937,298.9864501953125,297.2404479980469,285.0360717773437,1.0,0.6435129046440125,0.3933704793453216,0.3933704793453216,1.0,1.0,-3.4878220558166504,1.034385323524475,2.4534366130828857,0.2473268955945968,1.0,1.0,0.0,168.56805419921875,191.0,73128.765625,0.0,3422.618896484375,1.0,278.4437866210937,282.9854736328125,299.67535400390625,304.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,33356.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568199872970581,1.0,0.0,0.0,3.848602533340454,3.848628044128418,9.883241318675573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.5380859375,0.0,1744.6973876953125,1895.4371337890625,0.0,2999.1845703125,0.947870135307312,1.0,0.0,3.0,1.0,0.0
18022380,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8687542080879211,0.4129252433776855,0.3736859560012817,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6546676158905029,0.5967381596565247,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.940018594264984,0.5162796378135681,0.3618826866149902,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.915871798992157,0.4819610714912414,0.458113819360733,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7388326525688171,0.2496820092201233,1.1373776197433472,284.912841796875,284.95001220703125,303.09234619140625,296.6708374023437,298.9656066894531,297.2193908691406,284.9145202636719,1.0,0.6508201360702515,0.3924728035926819,0.3924728035926819,1.0,1.0,-3.5161261558532715,1.041314721107483,2.474811315536499,0.2482625991106033,0.9246053695678712,0.9246053695678712,0.0,175.90347290039062,194.0,74592.4140625,0.0,3534.3916015625,1.0,278.1558837890625,282.8346252441406,299.6979675292969,304.6188049316406,293.1499938964844,293.1499938964844,278.1499938964844,37138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655006885528564,1.0,0.0,0.0,3.8090763092041016,3.809102058410645,9.681276651463122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.6845703125,0.0,1726.3443603515625,1895.4371337890625,0.0,3080.602783203125,0.9417954683303832,1.0,0.0,3.0,1.0,0.0
18022440,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8687542080879211,0.4129252433776855,0.3736859560012817,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6546676158905029,0.5967381596565247,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.940018594264984,0.5162796378135681,0.3618826866149902,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.915871798992157,0.4819610714912414,0.458113819360733,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7388326525688171,0.2496820092201233,1.1373776197433472,284.912841796875,284.95001220703125,303.09234619140625,296.6708374023437,298.9656066894531,297.2193908691406,284.9145202636719,1.0,0.6508201360702515,0.3924728035926819,0.3924728035926819,1.0,1.0,-3.5161261558532715,1.041314721107483,2.474811315536499,0.2482625991106033,0.9246053695678712,0.9246053695678712,0.0,175.90347290039062,194.0,74592.4140625,0.0,3534.3916015625,1.0,278.1558837890625,282.8346252441406,299.6979675292969,304.6188049316406,293.1499938964844,293.1499938964844,278.1499938964844,37138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655006885528564,1.0,0.0,0.0,3.8090763092041016,3.809102058410645,9.681276651463122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.6845703125,0.0,1726.3443603515625,1895.4371337890625,0.0,3080.602783203125,0.9417954683303832,1.0,0.0,3.0,1.0,0.0
18022500,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8647085428237915,0.4127469956874847,0.3735292851924896,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6530169248580933,0.6048873066902161,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9357576370239258,0.5171929597854614,0.3625169694423675,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9113267064094543,0.4821145832538605,0.4582925736904144,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7357833981513977,0.2496607899665832,1.1376451253890991,284.930419921875,284.95001220703125,303.0859069824219,296.6651916503906,298.95587158203125,297.2103576660156,284.9316101074219,1.0,0.6538540720939636,0.3920239508152008,0.3920239508152008,1.0,1.0,-3.527041435241699,1.0436713695526123,2.483370065689087,0.2482155859470367,0.9276740550994872,0.9276740550994872,0.0,179.02859497070312,194.0,74685.4921875,0.0,3579.74169921875,1.0,278.15118408203125,282.8481750488281,299.678955078125,304.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,36725.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895658493042,1.0,0.0,0.0,3.798997402191162,3.799022912979126,9.630110753278132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.474609375,0.0,1710.9918212890625,1895.4371337890625,0.0,3085.188720703125,0.9392789602279664,1.0,0.0,3.0,1.0,0.0
18022560,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8613404035568237,0.4126791656017303,0.3735035061836242,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.651373028755188,0.6120083332061768,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9322558045387268,0.5182218551635742,0.3632542788982391,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9076085686683656,0.4823541343212127,0.4585658311843872,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7332130670547485,0.2496822625398636,1.1380746364593506,284.9432067871094,284.95001220703125,303.07916259765625,296.6598205566406,298.94647216796875,297.2037353515625,284.9440002441406,1.0,0.6566178798675537,0.3913022577762604,0.3913022577762604,1.0,1.0,-3.5372185707092285,1.0450034141540527,2.492215156555176,0.2473073303699493,0.9325221180915833,0.9325221180915833,0.0,181.81961059570312,197.0,74788.1640625,0.0,3621.620361328125,1.0,278.1502685546875,282.8577880859375,299.6675720214844,304.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36337.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663387894630432,1.0,0.0,0.0,3.796176671981812,3.796202182769776,9.615815770303016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.1591796875,0.0,1704.58740234375,1895.4371337890625,0.0,3088.465087890625,0.9383878707885742,1.0,0.0,3.0,1.0,0.0
18022620,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8533761501312256,0.4125712513923645,0.3736248612403869,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9943172335624696,0.6486701369285583,0.6151865720748901,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9235055446624756,0.5203388333320618,0.3648814857006073,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8990472555160522,0.4828672707080841,0.4592736661434173,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7270340323448181,0.249753251671791,1.1394777297973633,284.9495544433594,284.95001220703125,303.0648498535156,296.64996337890625,298.9306640625,297.1967163085937,284.9494323730469,1.0,0.6608628630638123,0.3898588418960571,0.3898588418960571,1.0,1.0,-3.545604467391968,1.0434763431549072,2.5021281242370605,0.2442268580198288,0.936228334903717,0.936228334903717,0.0,188.1439666748047,200.0,74877.921875,0.0,3680.696533203125,1.0,278.1500244140625,282.8614196777344,299.65435791015625,304.5668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670870065689087,1.0,0.0,0.0,3.798625469207764,3.798650979995728,9.62822468864033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.5244140625,0.0,1705.050048828125,1895.4371337890625,0.0,3095.48388671875,0.9386239647865297,1.0,0.0,3.0,1.0,0.0
18022680,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8533761501312256,0.4125712513923645,0.3736248612403869,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9943172335624696,0.6486701369285583,0.6151865720748901,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9235055446624756,0.5203388333320618,0.3648814857006073,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8990472555160522,0.4828672707080841,0.4592736661434173,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7270340323448181,0.249753251671791,1.1394777297973633,284.9495544433594,284.95001220703125,303.0648498535156,296.64996337890625,298.9306640625,297.1967163085937,284.9494323730469,1.0,0.6608628630638123,0.3898588418960571,0.3898588418960571,1.0,1.0,-3.545604467391968,1.0434763431549072,2.5021281242370605,0.2442268580198288,0.936228334903717,0.936228334903717,0.0,188.1439666748047,200.0,74877.921875,0.0,3680.696533203125,1.0,278.1500244140625,282.8614196777344,299.65435791015625,304.5668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670870065689087,1.0,0.0,0.0,3.798625469207764,3.798650979995728,9.62822468864033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.5244140625,0.0,1705.050048828125,1895.4371337890625,0.0,3095.48388671875,0.9386239647865297,1.0,0.0,3.0,1.0,0.0
18022740,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8470349907875061,0.4124046266078949,0.373671680688858,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.987806499004364,0.6476980447769165,0.6141332983970642,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9167852997779846,0.5224388837814331,0.3664804995059967,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8923213481903076,0.4833427965641022,0.4599221646785736,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.722034752368927,0.2498073577880859,1.140663743019104,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,298.9179382324219,297.1950378417969,284.9488220214844,1.0,0.6638981103897095,0.3884154558181762,0.3884154558181762,1.0,1.0,-3.548717498779297,1.0401709079742432,2.5085465908050537,0.2401863485574722,0.9350400567054749,0.9350400567054749,0.0,193.3407592773437,203.0,74828.3984375,0.0,3719.75146484375,1.0,278.1499938964844,282.8611145019531,299.6434326171875,304.55279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36059.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674564957618713,1.0,0.0,0.0,3.796207904815674,3.7962334156036377,9.615973795007449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.080078125,0.0,1702.461181640625,1895.4371337890625,0.0,3098.950439453125,0.9380987286567688,1.0,0.0,3.0,1.0,0.0
18022800,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8470349907875061,0.4124046266078949,0.373671680688858,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.987806499004364,0.6476980447769165,0.6141332983970642,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9167852997779846,0.5224388837814331,0.3664804995059967,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8923213481903076,0.4833427965641022,0.4599221646785736,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.722034752368927,0.2498073577880859,1.140663743019104,284.9488220214844,284.95001220703125,303.0494079589844,296.64117431640625,298.9179382324219,297.1950378417969,284.9488220214844,1.0,0.6638981103897095,0.3884154558181762,0.3884154558181762,1.0,1.0,-3.548717498779297,1.0401709079742432,2.5085465908050537,0.2401863485574722,0.9350400567054749,0.9350400567054749,0.0,193.3407592773437,203.0,74828.3984375,0.0,3719.75146484375,1.0,278.1499938964844,282.8611145019531,299.6434326171875,304.55279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36059.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674564957618713,1.0,0.0,0.0,3.796207904815674,3.7962334156036377,9.615973795007449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.080078125,0.0,1702.461181640625,1895.4371337890625,0.0,3098.950439453125,0.9380987286567688,1.0,0.0,3.0,1.0,0.0
18022860,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8423084020614624,0.4122404158115387,0.3736728429794311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9828271865844728,0.647449791431427,0.61390620470047,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9121834635734558,0.5245745182037354,0.3680677115917206,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8873544931411743,0.4838195741176605,0.4605252146720886,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7182396650314331,0.2498700618743896,1.141676664352417,284.94940185546875,284.95001220703125,303.0328674316406,296.6334533691406,298.90850830078125,297.1950378417969,284.9494323730469,1.0,0.6664654612541199,0.3874697387218475,0.3874697387218475,1.0,1.0,-3.552298069000244,1.0384629964828491,2.513835191726685,0.2376785427331924,0.9349026679992676,0.9349026679992676,0.0,197.4873962402344,206.0,74799.8125,0.0,3753.864990234375,1.0,278.1499938964844,282.8614501953125,299.6345520019531,304.5408630371094,293.1499938964844,293.1499938964844,278.1499938964844,36045.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676258325576782,1.0,0.0,0.0,3.794466733932495,3.79449200630188,9.607153970137006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.3544921875,0.0,1700.2637939453125,1895.4371337890625,0.0,3100.538818359375,0.9377051591873168,1.0,0.0,3.0,1.0,0.0
18022920,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8423084020614624,0.4122404158115387,0.3736728429794311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9828271865844728,0.647449791431427,0.61390620470047,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9121834635734558,0.5245745182037354,0.3680677115917206,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8873544931411743,0.4838195741176605,0.4605252146720886,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7182396650314331,0.2498700618743896,1.141676664352417,284.94940185546875,284.95001220703125,303.0328674316406,296.6334533691406,298.90850830078125,297.1950378417969,284.9494323730469,1.0,0.6664654612541199,0.3874697387218475,0.3874697387218475,1.0,1.0,-3.552298069000244,1.0384629964828491,2.513835191726685,0.2376785427331924,0.9349026679992676,0.9349026679992676,0.0,197.4873962402344,206.0,74799.8125,0.0,3753.864990234375,1.0,278.1499938964844,282.8614501953125,299.6345520019531,304.5408630371094,293.1499938964844,293.1499938964844,278.1499938964844,36045.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676258325576782,1.0,0.0,0.0,3.794466733932495,3.79449200630188,9.607153970137006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.3544921875,0.0,1700.2637939453125,1895.4371337890625,0.0,3100.538818359375,0.9377051591873168,1.0,0.0,3.0,1.0,0.0
18022980,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8384820222854614,0.4120780825614929,0.3736532330513,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9787244200706482,0.6475101113319397,0.6140402555465698,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9087895750999452,0.5267530679702759,0.3696670830249786,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.883377194404602,0.4842924773693084,0.4611015617847442,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7151048183441162,0.2499398291110992,1.1426101922988892,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8993530273437,297.1957092285156,284.94976806640625,1.0,0.6687688231468201,0.3865240216255188,0.3865240216255188,1.0,1.0,-3.5561764240264893,1.0368937253952026,2.519282817840576,0.2352451831102371,0.93495374917984,0.93495374917984,0.0,201.0297241210937,209.0,74782.203125,0.0,3785.122802734375,1.0,278.1499938964844,282.861328125,299.6275634765625,304.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677617907524109,1.0,0.0,0.0,3.793692827224731,3.793718099594116,9.60323632170912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.7958984375,0.0,1699.2000732421875,1895.4371337890625,0.0,3101.814208984375,0.937519073486328,1.0,0.0,3.0,1.0,0.0
