time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8384820222854614,0.4120780825614929,0.3736532330513,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9787244200706482,0.6475101113319397,0.6140402555465698,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9087895750999452,0.5267530679702759,0.3696670830249786,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.883377194404602,0.4842924773693084,0.4611015617847442,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7151048183441162,0.2499398291110992,1.1426101922988892,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8993530273437,297.1957092285156,284.94976806640625,1.0,0.6687688231468201,0.3865240216255188,0.3865240216255188,1.0,1.0,-3.5561764240264893,1.0368937253952026,2.519282817840576,0.2352451831102371,0.93495374917984,0.93495374917984,0.0,201.0297241210937,209.0,74782.203125,0.0,3785.122802734375,1.0,278.1499938964844,282.861328125,299.6275634765625,304.5320129394531,293.1499938964844,293.1499938964844,278.1499938964844,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677617907524109,1.0,0.0,0.0,3.793692827224731,3.793718099594116,9.60323632170912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.7958984375,0.0,1699.2000732421875,1895.4371337890625,0.0,3101.814208984375,0.937519073486328,1.0,0.0,3.0,1.0,0.0
18023100,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.836718738079071,0.4119955897331238,0.373639315366745,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9767916798591614,0.6475734710693359,0.6141467690467834,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9073020219802856,0.5278528332710266,0.370471715927124,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8815520405769348,0.4845257103443146,0.4613836407661438,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.713632345199585,0.2499749660491943,1.1430634260177612,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,298.8947448730469,297.19610595703125,284.94989013671875,1.0,0.6698787212371826,0.3860511481761932,0.3860511481761932,1.0,1.0,-3.5581400394439697,1.036113739013672,2.522026300430298,0.2340276092290878,0.9349831938743592,0.9349831938743592,0.0,202.7139129638672,209.0,74775.2578125,0.0,3800.310302734375,1.0,278.1499938964844,282.8612060546875,299.6244201660156,304.52813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36020.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678192496299744,1.0,0.0,0.0,3.793447971343994,3.793473243713379,9.601995998309576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.0361328125,0.0,1698.85546875,1895.4371337890625,0.0,3102.353515625,0.9374592900276184,1.0,0.0,3.0,1.0,0.0
18023160,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8350309729576111,0.4119119942188263,0.3736229538917541,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9749153852462769,0.647649884223938,0.6142691373825073,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9059229493141174,0.5289589166641235,0.3712796866893768,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8798097372055054,0.4847565293312073,0.4616619944572449,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7122033834457397,0.2500099539756775,1.1435089111328125,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.8902282714844,297.1965026855469,284.9499816894531,1.0,0.6709675788879395,0.3856124579906463,0.3856124579906463,1.0,1.0,-3.560110330581665,1.0354312658309937,2.524678945541382,0.2329055815935135,0.9350572824478148,0.9350572824478148,0.0,204.35610961914065,212.0,74771.109375,0.0,3815.273681640625,1.0,278.1499938964844,282.861083984375,299.6215515136719,304.5246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36013.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678740859031677,1.0,0.0,0.0,3.7933309078216553,3.793356418609619,9.601404826753424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.9248046875,0.0,1698.662841796875,1895.4371337890625,0.0,3102.86767578125,0.9374285936355592,1.0,0.0,3.0,1.0,0.0
18023220,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8318346738815308,0.4117388129234314,0.3735817670822143,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9712896943092346,0.6478216052055359,0.614538848400116,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9034337401390076,0.5311906337738037,0.3729069828987121,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8765242695808411,0.4852074086666107,0.4622053503990173,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7094368934631348,0.2500775158405304,1.1443735361099243,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8810119628906,297.1973876953125,284.9501342773437,1.0,0.6730918288230896,0.3847350478172302,0.3847350478172302,1.0,1.0,-3.5640368461608887,1.0340676307678225,2.5299692153930664,0.2306645661592483,0.935218334197998,0.935218334197998,0.0,207.54254150390625,215.0,74767.0546875,0.0,3844.617431640625,1.0,278.1499938964844,282.8607788085937,299.6165771484375,304.5189514160156,293.1499938964844,293.1499938964844,278.1499938964844,36003.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867983877658844,1.0,0.0,0.0,3.793370008468628,3.793395519256592,9.601601504982682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.912109375,0.0,1698.629638671875,1895.4371337890625,0.0,3103.897705078125,0.9374302625656128,1.0,0.0,3.0,1.0,0.0
18023280,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8318346738815308,0.4117388129234314,0.3735817670822143,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9712896943092346,0.6478216052055359,0.614538848400116,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9034337401390076,0.5311906337738037,0.3729069828987121,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8765242695808411,0.4852074086666107,0.4622053503990173,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7094368934631348,0.2500775158405304,1.1443735361099243,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8810119628906,297.1973876953125,284.9501342773437,1.0,0.6730918288230896,0.3847350478172302,0.3847350478172302,1.0,1.0,-3.5640368461608887,1.0340676307678225,2.5299692153930664,0.2306645661592483,0.935218334197998,0.935218334197998,0.0,207.54254150390625,215.0,74767.0546875,0.0,3844.617431640625,1.0,278.1499938964844,282.8607788085937,299.6165771484375,304.5189514160156,293.1499938964844,293.1499938964844,278.1499938964844,36003.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867983877658844,1.0,0.0,0.0,3.793370008468628,3.793395519256592,9.601601504982682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.912109375,0.0,1698.629638671875,1895.4371337890625,0.0,3103.897705078125,0.9374302625656128,1.0,0.0,3.0,1.0,0.0
18023340,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287872672080994,0.4115577936172485,0.3735319077968597,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9677363038063048,0.6479938626289368,0.6148133873939514,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9011699557304382,0.5334385633468628,0.3745445311069488,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8734084367752075,0.4856453537940979,0.4627348184585571,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7067264914512634,0.2501410543918609,1.1452114582061768,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8715515136719,297.1982116699219,284.9501647949219,1.0,0.6751759052276611,0.3838576376438141,0.3838576376438141,1.0,1.0,-3.567921638488769,1.0326820611953735,2.5352394580841064,0.2284093499183654,0.9353622198104858,0.9353622198104858,0.0,210.66867065429688,218.0,74765.8203125,0.0,3873.5498046875,1.0,278.1499938964844,282.8604736328125,299.6123046875,304.51422119140625,293.1499938964844,293.1499938964844,278.1499938964844,35997.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680739998817444,1.0,0.0,0.0,3.793567180633545,3.7935924530029297,9.602599675417878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.771484375,0.0,1698.8148193359375,1895.4371337890625,0.0,3104.742919921875,0.937469720840454,1.0,0.0,3.0,1.0,0.0
18023400,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287872672080994,0.4115577936172485,0.3735319077968597,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9677363038063048,0.6479938626289368,0.6148133873939514,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9011699557304382,0.5334385633468628,0.3745445311069488,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8734084367752075,0.4856453537940979,0.4627348184585571,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7067264914512634,0.2501410543918609,1.1452114582061768,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8715515136719,297.1982116699219,284.9501647949219,1.0,0.6751759052276611,0.3838576376438141,0.3838576376438141,1.0,1.0,-3.567921638488769,1.0326820611953735,2.5352394580841064,0.2284093499183654,0.9353622198104858,0.9353622198104858,0.0,210.66867065429688,218.0,74765.8203125,0.0,3873.5498046875,1.0,278.1499938964844,282.8604736328125,299.6123046875,304.51422119140625,293.1499938964844,293.1499938964844,278.1499938964844,35997.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680739998817444,1.0,0.0,0.0,3.793567180633545,3.7935924530029297,9.602599675417878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.771484375,0.0,1698.8148193359375,1895.4371337890625,0.0,3104.742919921875,0.937469720840454,1.0,0.0,3.0,1.0,0.0
18023460,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8258532881736755,0.4113647937774658,0.3734702169895172,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9642298817634584,0.6481493711471558,0.6150749921798706,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990476727485657,0.5357029438018799,0.3761930167675018,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8704286217689514,0.4860642850399017,0.4632453322410583,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7041055560112,0.2501976191997528,1.1460126638412476,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,298.86151123046875,297.1989440917969,284.9501342773437,1.0,0.6772231459617615,0.3829336166381836,0.3829336166381836,1.0,1.0,-3.571723937988281,1.031122803688049,2.540601253509521,0.2259963601827621,0.9354189038276672,0.9354189038276672,0.0,213.75027465820312,221.0,74764.3515625,0.0,3902.060546875,1.0,278.1499938964844,282.8601379394531,299.6089172363281,304.51043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681554794311523,1.0,0.0,0.0,3.793743371963501,3.7937686443328857,9.603492117093992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.9619140625,0.0,1699.0155029296875,1895.4371337890625,0.0,3105.507568359375,0.9375078082084656,1.0,0.0,3.0,1.0,0.0
18023520,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8258532881736755,0.4113647937774658,0.3734702169895172,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9642298817634584,0.6481493711471558,0.6150749921798706,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8990476727485657,0.5357029438018799,0.3761930167675018,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8704286217689514,0.4860642850399017,0.4632453322410583,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7041055560112,0.2501976191997528,1.1460126638412476,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,298.86151123046875,297.1989440917969,284.9501342773437,1.0,0.6772231459617615,0.3829336166381836,0.3829336166381836,1.0,1.0,-3.571723937988281,1.031122803688049,2.540601253509521,0.2259963601827621,0.9354189038276672,0.9354189038276672,0.0,213.75027465820312,221.0,74764.3515625,0.0,3902.060546875,1.0,278.1499938964844,282.8601379394531,299.6089172363281,304.51043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681554794311523,1.0,0.0,0.0,3.793743371963501,3.7937686443328857,9.603492117093992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.9619140625,0.0,1699.0155029296875,1895.4371337890625,0.0,3105.507568359375,0.9375078082084656,1.0,0.0,3.0,1.0,0.0
18023580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8229953646659851,0.4111634194850921,0.3734006881713867,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9607406258583068,0.6482892632484436,0.6153230667114258,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8970216512680054,0.5379782915115356,0.3778487741947174,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675504922866821,0.4864698946475982,0.4637430310249328,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7015534043312073,0.2502490580081939,1.1467890739440918,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,298.8512268066406,297.1995849609375,284.9501037597656,1.0,0.6792492270469666,0.3820096254348755,0.3820096254348755,1.0,1.0,-3.5754623413085938,1.029529333114624,2.5459330081939697,0.2235617190599441,0.9354524612426758,0.9354524612426758,0.0,216.81610107421875,224.0,74763.3203125,0.0,3930.37158203125,1.0,278.1499938964844,282.8598937988281,299.6060485839844,304.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,35996.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682076334953308,1.0,0.0,0.0,3.793890953063965,3.7939164638519287,9.604239039617823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.46875,0.0,1699.193115234375,1895.4371337890625,0.0,3105.996826171875,0.9375407695770264,1.0,0.0,3.0,1.0,0.0
18023640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8229953646659851,0.4111634194850921,0.3734006881713867,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9607406258583068,0.6482892632484436,0.6153230667114258,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8970216512680054,0.5379782915115356,0.3778487741947174,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8675504922866821,0.4864698946475982,0.4637430310249328,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7015534043312073,0.2502490580081939,1.1467890739440918,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,298.8512268066406,297.1995849609375,284.9501037597656,1.0,0.6792492270469666,0.3820096254348755,0.3820096254348755,1.0,1.0,-3.5754623413085938,1.029529333114624,2.5459330081939697,0.2235617190599441,0.9354524612426758,0.9354524612426758,0.0,216.81610107421875,224.0,74763.3203125,0.0,3930.37158203125,1.0,278.1499938964844,282.8598937988281,299.6060485839844,304.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,35996.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682076334953308,1.0,0.0,0.0,3.793890953063965,3.7939164638519287,9.604239039617823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.46875,0.0,1699.193115234375,1895.4371337890625,0.0,3105.996826171875,0.9375407695770264,1.0,0.0,3.0,1.0,0.0
18023700,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8215901851654053,0.4110595285892486,0.3733628988265991,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9590017199516296,0.6483520865440369,0.6154406666755676,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8960421085357666,0.5391203761100769,0.3786795735359192,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8661465048789978,0.4866672456264496,0.4639866352081299,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7003011703491211,0.2502726018428802,1.1471672058105469,284.9500732421875,284.95001220703125,302.9007568359375,296.6045837402344,298.8459777832031,297.19989013671875,284.9500732421875,1.0,0.6802547574043274,0.3815476298332214,0.3815476298332214,1.0,1.0,-3.577305555343628,1.0287206172943115,2.5485846996307373,0.2223373800516128,0.9354652166366576,0.9354652166366576,0.0,218.3441619873047,224.0,74763.1015625,0.0,3944.451171875,1.0,278.1499938964844,282.8598022460937,299.6048889160156,304.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,35996.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682264685630798,1.0,0.0,0.0,3.7939541339874254,3.793979644775391,9.604559636500198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8876953125,0.0,1699.270751953125,1895.4371337890625,0.0,3106.17333984375,0.9375550746917723,1.0,0.0,3.0,1.0,0.0
18023760,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.820199191570282,0.410953015089035,0.3733225762844085,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9572671055793762,0.6484082937240601,0.6155521273612976,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.895085334777832,0.5402665734291077,0.3795131146907806,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.864764928817749,0.4868598878383636,0.4642256796360016,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6990644335746765,0.2502943277359009,1.1475363969802856,284.9501037597656,284.95001220703125,302.88897705078125,296.6036376953125,298.8408508300781,297.2001647949219,284.9501342773437,1.0,0.6812543869018555,0.3811368942260742,0.3811368942260742,1.0,1.0,-3.5791258811950684,1.0280505418777466,2.551075458526612,0.2212556451559066,0.9355347752571106,0.9355347752571106,0.0,219.8682861328125,227.0,74765.375,0.0,3958.46044921875,1.0,278.1499938964844,282.8597717285156,299.6039123535156,304.5049133300781,293.1499938964844,293.1499938964844,278.1499938964844,35994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868247389793396,1.0,0.0,0.0,3.794086456298828,3.794111967086792,9.60522925197438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.8828125,0.0,1699.4166259765625,1895.4371337890625,0.0,3106.369384765625,0.9375842809677124,1.0,0.0,3.0,1.0,0.0
18023820,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8174492120742798,0.4107295274734497,0.3732325732707977,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9538050293922424,0.6484949588775635,0.615751326084137,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8932350873947144,0.5425732135772705,0.3811898827552795,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8620612621307373,0.4872278869152069,0.4646874070167541,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6966320276260376,0.2503308653831482,1.148243427276611,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,298.8304138183594,297.2006530761719,284.9501647949219,1.0,0.6832352876663208,0.3803153932094574,0.3803153932094574,1.0,1.0,-3.58268141746521,1.0266953706741333,2.555986166000366,0.2190944701433181,0.9356685280799866,0.9356685280799866,0.0,222.9078521728516,230.0,74771.21875,0.0,3986.245849609375,1.0,278.1499938964844,282.8597106933594,299.6025085449219,304.503662109375,293.1499938964844,293.1499938964844,278.1499938964844,35992.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682917952537537,1.0,0.0,0.0,3.794431209564209,3.7944564819335938,9.606974344933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.4228515625,0.0,1699.8084716796875,1895.4371337890625,0.0,3106.786376953125,0.9376600980758668,1.0,0.0,3.0,1.0,0.0
18023880,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8174492120742798,0.4107295274734497,0.3732325732707977,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9538050293922424,0.6484949588775635,0.615751326084137,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8932350873947144,0.5425732135772705,0.3811898827552795,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8620612621307373,0.4872278869152069,0.4646874070167541,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6966320276260376,0.2503308653831482,1.148243427276611,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,298.8304138183594,297.2006530761719,284.9501647949219,1.0,0.6832352876663208,0.3803153932094574,0.3803153932094574,1.0,1.0,-3.58268141746521,1.0266953706741333,2.555986166000366,0.2190944701433181,0.9356685280799866,0.9356685280799866,0.0,222.9078521728516,230.0,74771.21875,0.0,3986.245849609375,1.0,278.1499938964844,282.8597106933594,299.6025085449219,304.503662109375,293.1499938964844,293.1499938964844,278.1499938964844,35992.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682917952537537,1.0,0.0,0.0,3.794431209564209,3.7944564819335938,9.606974344933406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.4228515625,0.0,1699.8084716796875,1895.4371337890625,0.0,3106.786376953125,0.9376600980758668,1.0,0.0,3.0,1.0,0.0
18023940,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8147287964820862,0.410497635602951,0.3731352984905243,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9503536820411682,0.6485617160797119,0.6159322261810303,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8914526104927063,0.5448907017707825,0.3828741908073425,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8594310283660889,0.4875825345516205,0.4651368260383606,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.69424968957901,0.2503620386123657,1.148927092552185,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8197937011719,297.2010803222656,284.9501647949219,1.0,0.6852020025253296,0.3794939219951629,0.3794939219951629,1.0,1.0,-3.5861706733703613,1.025311827659607,2.560858964920044,0.2169181853532791,0.9357736110687256,0.9357736110687256,0.0,225.94656372070312,233.0,74777.2421875,0.0,4013.9091796875,1.0,278.1499938964844,282.8596496582031,299.6015014648437,304.5028686523437,293.1499938964844,293.1499938964844,278.1499938964844,35991.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683141469955444,1.0,0.0,0.0,3.7947800159454346,3.7948055267333984,9.6087410383916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.1611328125,0.0,1700.2181396484375,1895.4371337890625,0.0,3106.99609375,0.9377375841140748,1.0,0.0,3.0,1.0,0.0
18024000,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8147287964820862,0.410497635602951,0.3731352984905243,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9503536820411682,0.6485617160797119,0.6159322261810303,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8914526104927063,0.5448907017707825,0.3828741908073425,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8594310283660889,0.4875825345516205,0.4651368260383606,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.69424968957901,0.2503620386123657,1.148927092552185,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8197937011719,297.2010803222656,284.9501647949219,1.0,0.6852020025253296,0.3794939219951629,0.3794939219951629,1.0,1.0,-3.5861706733703613,1.025311827659607,2.560858964920044,0.2169181853532791,0.9357736110687256,0.9357736110687256,0.0,225.94656372070312,233.0,74777.2421875,0.0,4013.9091796875,1.0,278.1499938964844,282.8596496582031,299.6015014648437,304.5028686523437,293.1499938964844,293.1499938964844,278.1499938964844,35991.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683141469955444,1.0,0.0,0.0,3.7947800159454346,3.7948055267333984,9.6087410383916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.1611328125,0.0,1700.2181396484375,1895.4371337890625,0.0,3106.99609375,0.9377375841140748,1.0,0.0,3.0,1.0,0.0
18024060,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8120264410972595,0.410253494977951,0.3730272948741913,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.946915328502655,0.6485992670059204,0.6160861849784851,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8897390365600586,0.5472224950790405,0.3845683932304382,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8568694591522217,0.4879181981086731,0.4655685722827911,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6919153928756714,0.2503855526447296,1.149577021598816,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,298.8085327148437,297.2014465332031,284.9500732421875,1.0,0.687150776386261,0.3785943388938904,0.3785943388938904,1.0,1.0,-3.5895655155181885,1.0236564874649048,2.565909147262573,0.214488610625267,0.9357423186302184,0.9357423186302184,0.0,228.98130798339844,236.0,74778.9765625,0.0,4041.35498046875,1.0,278.1499938964844,282.859619140625,299.6009826660156,304.5023803710937,293.1499938964844,293.1499938964844,278.1499938964844,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683211803436279,1.0,0.0,0.0,3.7949085235595694,3.794934034347534,9.609392463971744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2783203125,0.0,1700.3995361328125,1895.4371337890625,0.0,3107.061767578125,0.9377681016921996,1.0,0.0,3.0,1.0,0.0
18024120,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8120264410972595,0.410253494977951,0.3730272948741913,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.946915328502655,0.6485992670059204,0.6160861849784851,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8897390365600586,0.5472224950790405,0.3845683932304382,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8568694591522217,0.4879181981086731,0.4655685722827911,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6919153928756714,0.2503855526447296,1.149577021598816,284.9500732421875,284.95001220703125,302.8138427734375,296.600830078125,298.8085327148437,297.2014465332031,284.9500732421875,1.0,0.687150776386261,0.3785943388938904,0.3785943388938904,1.0,1.0,-3.5895655155181885,1.0236564874649048,2.565909147262573,0.214488610625267,0.9357423186302184,0.9357423186302184,0.0,228.98130798339844,236.0,74778.9765625,0.0,4041.35498046875,1.0,278.1499938964844,282.859619140625,299.6009826660156,304.5023803710937,293.1499938964844,293.1499938964844,278.1499938964844,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683211803436279,1.0,0.0,0.0,3.7949085235595694,3.794934034347534,9.609392463971744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2783203125,0.0,1700.3995361328125,1895.4371337890625,0.0,3107.061767578125,0.9377681016921996,1.0,0.0,3.0,1.0,0.0
18024180,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8093298673629761,0.4099976420402527,0.3729088604450226,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.943492829799652,0.6486074924468994,0.6162129640579224,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880898952484131,0.5495689511299133,0.3862727582454681,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8543718457221985,0.4882353246212005,0.465982973575592,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6896268129348755,0.2504018247127533,1.150194525718689,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,298.7970275878906,297.2017517089844,284.95001220703125,1.0,0.6890823841094971,0.3776947557926178,0.3776947557926178,1.0,1.0,-3.592867851257324,1.0219558477401731,2.5709121227264404,0.2120321542024612,0.9356757998466492,0.9356757998466492,0.0,232.01405334472656,239.0,74779.2578125,0.0,4068.59619140625,1.0,278.1499938964844,282.8596496582031,299.60089111328125,304.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683109879493713,1.0,0.0,0.0,3.794882535934448,3.794908046722412,9.609260587239987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2783203125,0.0,1700.397705078125,1895.4371337890625,0.0,3106.96630859375,0.937764585018158,1.0,0.0,3.0,1.0,0.0
18024240,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8093298673629761,0.4099976420402527,0.3729088604450226,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.943492829799652,0.6486074924468994,0.6162129640579224,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880898952484131,0.5495689511299133,0.3862727582454681,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8543718457221985,0.4882353246212005,0.465982973575592,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6896268129348755,0.2504018247127533,1.150194525718689,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,298.7970275878906,297.2017517089844,284.95001220703125,1.0,0.6890823841094971,0.3776947557926178,0.3776947557926178,1.0,1.0,-3.592867851257324,1.0219558477401731,2.5709121227264404,0.2120321542024612,0.9356757998466492,0.9356757998466492,0.0,232.01405334472656,239.0,74779.2578125,0.0,4068.59619140625,1.0,278.1499938964844,282.8596496582031,299.60089111328125,304.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683109879493713,1.0,0.0,0.0,3.794882535934448,3.794908046722412,9.609260587239987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2783203125,0.0,1700.397705078125,1895.4371337890625,0.0,3106.96630859375,0.937764585018158,1.0,0.0,3.0,1.0,0.0
18024300,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8079801797866821,0.4098667204380035,0.3728470802307129,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9417898654937744,0.6486042141914368,0.6162695288658142,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8872866630554199,0.5507460832595825,0.3871276378631592,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8531464338302612,0.4883892238140106,0.4661858975887298,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.688499391078949,0.2504081726074219,1.1504957675933838,284.949951171875,284.95001220703125,302.7736511230469,296.6009521484375,298.7912292480469,297.201904296875,284.9499816894531,1.0,0.6900436282157898,0.3772449791431427,0.3772449791431427,1.0,1.0,-3.5944955348968506,1.0210949182510376,2.5734004974365234,0.2107980996370315,0.9356366395950316,0.9356366395950316,0.0,233.5313262939453,239.0,74779.09375,0.0,4082.18017578125,1.0,278.1499938964844,282.8597106933594,299.6009521484375,304.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682971596717834,1.0,0.0,0.0,3.794837474822998,3.794862747192383,9.609032076696169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2587890625,0.0,1700.3572998046875,1895.4371337890625,0.0,3106.836669921875,0.937755525112152,1.0,0.0,3.0,1.0,0.0
18024360,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8066288232803345,0.4097340404987335,0.3727836012840271,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9400947093963624,0.6485959887504578,0.616321325302124,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.886498749256134,0.5519262552261353,0.3879845142364502,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8519371747970581,0.4885400533676147,0.4663858413696289,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6873840689659119,0.2504134178161621,1.1507916450500488,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7856140136719,297.2020568847656,284.95001220703125,1.0,0.6910017728805542,0.3768553733825683,0.3768553733825683,1.0,1.0,-3.596108675003052,1.0204030275344849,2.5757057666778564,0.2097352296113968,0.9356677532196044,0.9356677532196044,0.0,235.04800415039065,242.0,74781.6640625,0.0,4095.732177734375,1.0,278.1499938964844,282.8598022460937,299.6011047363281,304.5024719238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682843446731567,1.0,0.0,0.0,3.79486608505249,3.794891595840454,9.60917759584845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.8125,0.0,1700.3861083984375,1895.4371337890625,0.0,3106.716064453125,0.9377622008323668,1.0,0.0,3.0,1.0,0.0
18024420,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8039244413375854,0.4094582200050354,0.3726474046707153,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367238879203796,0.6485519409179688,0.6163994073867798,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8849701881408691,0.5543003678321838,0.3897078931331634,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8495615124702454,0.4888249337673187,0.4667700231075287,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6851863861083984,0.2504177689552307,1.151356220245361,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.7742614746094,297.2023010253906,284.9500732421875,1.0,0.6929033398628235,0.3760761618614197,0.3760761618614197,1.0,1.0,-3.5992543697357178,1.019010305404663,2.5802440643310547,0.2076165974140167,0.9357317090034484,0.9357317090034484,0.0,238.0779724121093,245.0,74787.6328125,0.0,4122.63623046875,1.0,278.1499938964844,282.86004638671875,299.6017761230469,304.5033874511719,293.1499938964844,293.1499938964844,278.1499938964844,35997.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868263840675354,1.0,0.0,0.0,3.794986248016357,3.795011758804321,9.60978582043026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.2978515625,0.0,1700.515380859375,1895.4371337890625,0.0,3106.523681640625,0.9377882480621338,1.0,0.0,3.0,1.0,0.0
18024480,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8039244413375854,0.4094582200050354,0.3726474046707153,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9367238879203796,0.6485519409179688,0.6163994073867798,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8849701881408691,0.5543003678321838,0.3897078931331634,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8495615124702454,0.4888249337673187,0.4667700231075287,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6851863861083984,0.2504177689552307,1.151356220245361,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.7742614746094,297.2023010253906,284.9500732421875,1.0,0.6929033398628235,0.3760761618614197,0.3760761618614197,1.0,1.0,-3.5992543697357178,1.019010305404663,2.5802440643310547,0.2076165974140167,0.9357317090034484,0.9357317090034484,0.0,238.0779724121093,245.0,74787.6328125,0.0,4122.63623046875,1.0,278.1499938964844,282.86004638671875,299.6017761230469,304.5033874511719,293.1499938964844,293.1499938964844,278.1499938964844,35997.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868263840675354,1.0,0.0,0.0,3.794986248016357,3.795011758804321,9.60978582043026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.2978515625,0.0,1700.515380859375,1895.4371337890625,0.0,3106.523681640625,0.9377882480621338,1.0,0.0,3.0,1.0,0.0
18024540,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8012566566467285,0.409170001745224,0.3725004196166992,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9333827495574952,0.6484752893447876,0.6164474487304688,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.883497953414917,0.5566892027854919,0.3914417028427124,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8472393751144409,0.4890901446342468,0.4671359956264496,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6830307245254517,0.2504151165485382,1.1518900394439695,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76275634765625,297.2025146484375,284.9500427246094,1.0,0.6947879195213318,0.375296950340271,0.375296950340271,1.0,1.0,-3.602304220199585,1.0175811052322388,2.5847229957580566,0.2054809033870697,0.9357487559318542,0.9357487559318542,0.0,241.1070251464844,248.0,74792.7734375,0.0,4149.32666015625,1.0,278.1499938964844,282.8602600097656,299.6026916503906,304.5046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35997.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682383298873901,1.0,0.0,0.0,3.795063734054565,3.795089244842529,9.6101780400204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.7275390625,0.0,1700.6080322265625,1895.4371337890625,0.0,3106.284912109375,0.937805473804474,1.0,0.0,3.0,1.0,0.0
18024600,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8012566566467285,0.409170001745224,0.3725004196166992,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9333827495574952,0.6484752893447876,0.6164474487304688,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.883497953414917,0.5566892027854919,0.3914417028427124,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8472393751144409,0.4890901446342468,0.4671359956264496,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6830307245254517,0.2504151165485382,1.1518900394439695,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76275634765625,297.2025146484375,284.9500427246094,1.0,0.6947879195213318,0.375296950340271,0.375296950340271,1.0,1.0,-3.602304220199585,1.0175811052322388,2.5847229957580566,0.2054809033870697,0.9357487559318542,0.9357487559318542,0.0,241.1070251464844,248.0,74792.7734375,0.0,4149.32666015625,1.0,278.1499938964844,282.8602600097656,299.6026916503906,304.5046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35997.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682383298873901,1.0,0.0,0.0,3.795063734054565,3.795089244842529,9.6101780400204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.7275390625,0.0,1700.6080322265625,1895.4371337890625,0.0,3106.284912109375,0.937805473804474,1.0,0.0,3.0,1.0,0.0
18024660,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986303567886353,0.4088713824748993,0.3723443150520324,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9300793409347534,0.6483715176582336,0.6164703369140625,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8820775747299194,0.5590899586677551,0.3931838274002075,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449691534042358,0.4893389642238617,0.4674868881702423,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6809168457984924,0.2504067420959472,1.1523991823196411,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7510070800781,297.2027282714844,284.95001220703125,1.0,0.6966583728790283,0.3745002150535583,0.3745002150535583,1.0,1.0,-3.605274200439453,1.0160671472549438,2.58920693397522,0.2032764554023742,0.9357054829597472,0.9357054829597472,0.0,244.13668823242188,251.0,74795.9375,0.0,4175.85498046875,1.0,278.1499938964844,282.8605041503906,299.603759765625,304.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682029843330383,1.0,0.0,0.0,3.795027494430542,3.795053005218506,9.609995004211669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8369140625,0.0,1700.5787353515625,1895.4371337890625,0.0,3105.953125,0.9377981424331664,1.0,0.0,3.0,1.0,0.0
18024720,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986303567886353,0.4088713824748993,0.3723443150520324,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9300793409347534,0.6483715176582336,0.6164703369140625,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8820775747299194,0.5590899586677551,0.3931838274002075,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449691534042358,0.4893389642238617,0.4674868881702423,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6809168457984924,0.2504067420959472,1.1523991823196411,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7510070800781,297.2027282714844,284.95001220703125,1.0,0.6966583728790283,0.3745002150535583,0.3745002150535583,1.0,1.0,-3.605274200439453,1.0160671472549438,2.58920693397522,0.2032764554023742,0.9357054829597472,0.9357054829597472,0.0,244.13668823242188,251.0,74795.9375,0.0,4175.85498046875,1.0,278.1499938964844,282.8605041503906,299.603759765625,304.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682029843330383,1.0,0.0,0.0,3.795027494430542,3.795053005218506,9.609995004211669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8369140625,0.0,1700.5787353515625,1895.4371337890625,0.0,3105.953125,0.9377981424331664,1.0,0.0,3.0,1.0,0.0
18024780,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7960450649261475,0.4085612595081329,0.3721781373023987,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9268190860748292,0.648236870765686,0.6164646744728088,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8807083368301392,0.5615032911300659,0.3949348032474518,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8427478075027466,0.4895695745944977,0.4678208231925964,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6788439750671387,0.250392198562622,1.1528812646865845,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73907470703125,297.202880859375,284.949951171875,1.0,0.6985133290290833,0.3737034499645233,0.3737034499645233,1.0,1.0,-3.6081559658050537,1.0145171880722046,2.59363865852356,0.2010533958673477,0.935621976852417,0.935621976852417,0.0,247.1657257080078,254.0,74797.5703125,0.0,4202.18603515625,1.0,278.1499938964844,282.8608093261719,299.60498046875,304.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36001.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681601881980896,1.0,0.0,0.0,3.7948718070983887,3.794897317886353,9.60920601755788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.6982421875,0.0,1700.4119873046875,1895.4371337890625,0.0,3105.5517578125,0.9377646446228028,1.0,0.0,3.0,1.0,0.0
18024840,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7960450649261475,0.4085612595081329,0.3721781373023987,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9268190860748292,0.648236870765686,0.6164646744728088,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8807083368301392,0.5615032911300659,0.3949348032474518,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8427478075027466,0.4895695745944977,0.4678208231925964,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6788439750671387,0.250392198562622,1.1528812646865845,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.73907470703125,297.202880859375,284.949951171875,1.0,0.6985133290290833,0.3737034499645233,0.3737034499645233,1.0,1.0,-3.6081559658050537,1.0145171880722046,2.59363865852356,0.2010533958673477,0.935621976852417,0.935621976852417,0.0,247.1657257080078,254.0,74797.5703125,0.0,4202.18603515625,1.0,278.1499938964844,282.8608093261719,299.60498046875,304.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36001.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681601881980896,1.0,0.0,0.0,3.7948718070983887,3.794897317886353,9.60920601755788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.6982421875,0.0,1700.4119873046875,1895.4371337890625,0.0,3105.5517578125,0.9377646446228028,1.0,0.0,3.0,1.0,0.0
