time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7947678565979004,0.4084036946296692,0.3720929324626922,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.925208568572998,0.648162841796875,0.6164556741714478,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8800402283668518,0.5627128481864929,0.3958123028278351,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8416550755500793,0.4896809160709381,0.4679841697216034,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778227686882019,0.2503836452960968,1.153117060661316,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7330627441406,297.2029724121094,284.9499206542969,1.0,0.699437141418457,0.373305082321167,0.373305082321167,1.0,1.0,-3.609576940536499,1.0137335062026978,2.595843553543091,0.199937418103218,0.935572624206543,0.935572624206543,0.0,248.681869506836,254.0,74798.0390625,0.0,4215.326171875,1.0,278.1499938964844,282.8609619140625,299.6056213378906,304.5079040527344,293.1499938964844,293.1499938964844,278.1499938964844,36003.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681355714797974,1.0,0.0,0.0,3.794767379760742,3.794792890548706,9.608677373762475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.0693359375,0.0,1700.297607421875,1895.4371337890625,0.0,3105.321044921875,0.937741994857788,1.0,0.0,3.0,1.0,0.0
18024960,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7935022115707397,0.4082450568675995,0.372006744146347,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9236144423484802,0.6480860710144043,0.6164441108703613,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8793836236000061,0.5639238953590393,0.3966908454895019,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8405754566192627,0.4897906184196472,0.4681459963321686,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6768127083778381,0.2503745555877685,1.1533503532409668,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.72711181640625,297.2030639648437,284.9499206542969,1.0,0.7003592848777771,0.3729285597801208,0.3729285597801208,1.0,1.0,-3.6109912395477295,1.0130106210708618,2.597980499267578,0.1988827288150787,0.9355455636978148,0.9355455636978148,0.0,250.1981506347656,257.0,74799.4140625,0.0,4228.45654296875,1.0,278.1499938964844,282.86114501953125,299.6062927246094,304.5086364746094,293.1499938964844,293.1499938964844,278.1499938964844,36003.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681120276451111,1.0,0.0,0.0,3.794684171676636,3.7947096824646,9.608255595594528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.6259765625,0.0,1700.2020263671875,1895.4371337890625,0.0,3105.10009765625,0.9377238154411316,1.0,0.0,3.0,1.0,0.0
18025020,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7910016775131226,0.4079183042049408,0.3718259334564209,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.920470118522644,0.6479061245918274,0.616396427154541,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781082034111023,0.5663564205169678,0.3984552025794983,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8384487628936768,0.4899945855140686,0.4684551954269409,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6748228669166565,0.2503513991832733,1.1537948846817017,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.715087890625,297.20318603515625,284.9499206542969,1.0,0.7021904587745667,0.3721755445003509,0.3721755445003509,1.0,1.0,-3.613745927810669,1.011545181274414,2.602200984954834,0.1967687904834747,0.9354633688926696,0.9354633688926696,0.0,253.2279357910156,260.0,74801.234375,0.0,4254.53173828125,1.0,278.1499938964844,282.8615417480469,299.607666015625,304.5101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680660724639893,1.0,0.0,0.0,3.794464588165283,3.794490098953247,9.60714373832161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6015625,0.0,1699.9503173828125,1895.4371337890625,0.0,3104.668701171875,0.9376753568649292,1.0,0.0,3.0,1.0,0.0
18025080,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7910016775131226,0.4079183042049408,0.3718259334564209,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.920470118522644,0.6479061245918274,0.616396427154541,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781082034111023,0.5663564205169678,0.3984552025794983,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8384487628936768,0.4899945855140686,0.4684551954269409,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6748228669166565,0.2503513991832733,1.1537948846817017,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.715087890625,297.20318603515625,284.9499206542969,1.0,0.7021904587745667,0.3721755445003509,0.3721755445003509,1.0,1.0,-3.613745927810669,1.011545181274414,2.602200984954834,0.1967687904834747,0.9354633688926696,0.9354633688926696,0.0,253.2279357910156,260.0,74801.234375,0.0,4254.53173828125,1.0,278.1499938964844,282.8615417480469,299.607666015625,304.5101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680660724639893,1.0,0.0,0.0,3.794464588165283,3.794490098953247,9.60714373832161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6015625,0.0,1699.9503173828125,1895.4371337890625,0.0,3104.668701171875,0.9376753568649292,1.0,0.0,3.0,1.0,0.0
18025140,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7885400056838989,0.4075777232646942,0.3716329038143158,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9173871874809264,0.6476876735687256,0.6163131594657898,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.876879096031189,0.5688000917434692,0.4002276360988617,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8363612294197083,0.4901759326457977,0.4687434732913971,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6728715300559998,0.2503213286399841,1.1542088985443115,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.20330810546875,284.9498291015625,1.0,0.7040033936500549,0.371422529220581,0.371422529220581,1.0,1.0,-3.616391897201538,1.0100386142730713,2.606353282928467,0.1946575492620468,0.9352346658706664,0.9352346658706664,0.0,256.2560729980469,263.0,74797.84375,0.0,4280.34228515625,1.0,278.1499938964844,282.86199951171875,299.6083374023437,304.5107421875,293.1499938964844,293.1499938964844,278.1499938964844,36009.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679718375205994,1.0,0.0,0.0,3.7939140796661377,3.7939393520355225,9.604356137060677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.2099609375,0.0,1699.328857421875,1895.4371337890625,0.0,3103.784912109375,0.93755441904068,1.0,0.0,3.0,1.0,0.0
18025200,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7885400056838989,0.4075777232646942,0.3716329038143158,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9173871874809264,0.6476876735687256,0.6163131594657898,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.876879096031189,0.5688000917434692,0.4002276360988617,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8363612294197083,0.4901759326457977,0.4687434732913971,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6728715300559998,0.2503213286399841,1.1542088985443115,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.20330810546875,284.9498291015625,1.0,0.7040033936500549,0.371422529220581,0.371422529220581,1.0,1.0,-3.616391897201538,1.0100386142730713,2.606353282928467,0.1946575492620468,0.9352346658706664,0.9352346658706664,0.0,256.2560729980469,263.0,74797.84375,0.0,4280.34228515625,1.0,278.1499938964844,282.86199951171875,299.6083374023437,304.5107421875,293.1499938964844,293.1499938964844,278.1499938964844,36009.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679718375205994,1.0,0.0,0.0,3.7939140796661377,3.7939393520355225,9.604356137060677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.2099609375,0.0,1699.328857421875,1895.4371337890625,0.0,3103.784912109375,0.93755441904068,1.0,0.0,3.0,1.0,0.0
18025260,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7861196398735046,0.407230794429779,0.3714345395565033,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9143823385238647,0.6474525332450867,0.6162146329879761,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8756895065307617,0.5712496042251587,0.4020041823387146,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.83431476354599,0.4903474748134613,0.4690228104591369,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6709598302841187,0.2502883672714233,1.1546107530593872,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6883239746094,297.2033996582031,284.9496765136719,1.0,0.7058074474334717,0.3706939220428467,0.3706939220428467,1.0,1.0,-3.618990659713745,1.0085856914520264,2.6104049682617188,0.1926239877939224,0.934954047203064,0.934954047203064,0.0,259.28765869140625,266.0,74792.9765625,0.0,4306.0849609375,1.0,278.1499938964844,282.8625183105469,299.6085510253906,304.51092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36015.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680359125137329,1.0,0.0,0.0,3.793252944946289,3.793278455734253,9.601009196558152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.33984375,0.0,1698.584716796875,1895.4371337890625,0.0,3104.385986328125,0.9374091625213624,1.0,0.0,3.0,1.0,0.0
18025320,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7861196398735046,0.407230794429779,0.3714345395565033,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9143823385238647,0.6474525332450867,0.6162146329879761,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8756895065307617,0.5712496042251587,0.4020041823387146,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.83431476354599,0.4903474748134613,0.4690228104591369,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6709598302841187,0.2502883672714233,1.1546107530593872,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6883239746094,297.2033996582031,284.9496765136719,1.0,0.7058074474334717,0.3706939220428467,0.3706939220428467,1.0,1.0,-3.618990659713745,1.0085856914520264,2.6104049682617188,0.1926239877939224,0.934954047203064,0.934954047203064,0.0,259.28765869140625,266.0,74792.9765625,0.0,4306.0849609375,1.0,278.1499938964844,282.8625183105469,299.6085510253906,304.51092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36015.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680359125137329,1.0,0.0,0.0,3.793252944946289,3.793278455734253,9.601009196558152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.33984375,0.0,1698.584716796875,1895.4371337890625,0.0,3104.385986328125,0.9374091625213624,1.0,0.0,3.0,1.0,0.0
18025380,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.783737301826477,0.4068687856197357,0.3712238073348999,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9114587306976318,0.6471848487854004,0.6160867214202881,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.874540388584137,0.5737033486366272,0.4037844240665436,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8323038816452026,0.4904988706111908,0.4692841470241546,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6690863966941833,0.2502494156360626,1.154987335205078,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6701965332031,297.2034912109375,284.9491882324219,1.0,0.7075961828231812,0.3699653148651123,0.3699653148651123,1.0,1.0,-3.621492385864258,1.0070960521697998,2.614396333694458,0.1906412839889526,0.9341515898704528,0.9341515898704528,0.0,262.3203430175781,269.0,74772.4140625,0.0,4331.607421875,1.0,278.1499938964844,282.8631896972656,299.6053466796875,304.5073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36037.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682464957237244,1.0,0.0,0.0,3.791663408279419,3.791688680648804,9.592963579052594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.7685546875,0.0,1696.8524169921875,1895.4371337890625,0.0,3106.361083984375,0.9370632767677308,1.0,0.0,3.0,1.0,0.0
18025440,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.783737301826477,0.4068687856197357,0.3712238073348999,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9114587306976318,0.6471848487854004,0.6160867214202881,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.874540388584137,0.5737033486366272,0.4037844240665436,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8323038816452026,0.4904988706111908,0.4692841470241546,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6690863966941833,0.2502494156360626,1.154987335205078,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6701965332031,297.2034912109375,284.9491882324219,1.0,0.7075961828231812,0.3699653148651123,0.3699653148651123,1.0,1.0,-3.621492385864258,1.0070960521697998,2.614396333694458,0.1906412839889526,0.9341515898704528,0.9341515898704528,0.0,262.3203430175781,269.0,74772.4140625,0.0,4331.607421875,1.0,278.1499938964844,282.8631896972656,299.6053466796875,304.5073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36037.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682464957237244,1.0,0.0,0.0,3.791663408279419,3.791688680648804,9.592963579052594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.7685546875,0.0,1696.8524169921875,1895.4371337890625,0.0,3106.361083984375,0.9370632767677308,1.0,0.0,3.0,1.0,0.0
18025500,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7825577855110168,0.4066813588142395,0.3711130917072296,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.910027027130127,0.6470378637313843,0.616010844707489,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8739779591560364,0.5749310851097107,0.4046753942966461,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8313086628913879,0.490566223859787,0.4694073498249054,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6681618690490723,0.2502275109291076,1.1551655530929563,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6597595214844,297.2035522460937,284.94891357421875,1.0,0.7084844708442688,0.3696010112762451,0.3696010112762451,1.0,1.0,-3.6227023601531982,1.006336688995361,2.616365671157837,0.1896383166313171,0.9335950613021852,0.9335950613021852,0.0,263.8375549316406,269.0,74756.0703125,0.0,4344.27587890625,1.0,278.1499938964844,282.8636474609375,299.6024169921875,304.5038452148437,293.1499938964844,293.1499938964844,278.1499938964844,36051.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683906197547913,1.0,0.0,0.0,3.790440559387207,3.790466070175171,9.58677787821216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.1591796875,0.0,1695.5028076171875,1895.4371337890625,0.0,3107.713134765625,0.936797022819519,1.0,0.0,3.0,1.0,0.0
18025560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7813836932182312,0.406488835811615,0.3709980845451355,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9086139798164368,0.646880567073822,0.6159257292747498,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8734211921691895,0.5761585831642151,0.4055665135383606,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.830317497253418,0.4906268715858459,0.469524621963501,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6672436594963074,0.2502036988735199,1.1553363800048828,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6482238769531,297.2035827636719,284.9486083984375,1.0,0.7093679904937744,0.3692197799682617,0.3692197799682617,1.0,1.0,-3.623880386352539,1.0055179595947266,2.6183624267578125,0.1885386556386947,0.932916820049286,0.932916820049286,0.0,265.3551025390625,272.0,74734.3125,0.0,4356.86865234375,1.0,278.1499938964844,282.8642272949219,299.5984802246094,304.4989929199219,293.1499938964844,293.1499938964844,278.1499938964844,36067.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685462474822998,1.0,0.0,0.0,3.788862466812134,3.7888879776000977,9.578797062204103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.0400390625,0.0,1693.7440185546875,1895.4371337890625,0.0,3109.173583984375,0.936452329158783,1.0,0.0,3.0,1.0,0.0
18025620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7790499925613403,0.4060899019241333,0.3707566559314728,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.90584796667099,0.646538496017456,0.615730881690979,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8723211288452148,0.5786129236221313,0.4073490500450134,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8283445239067078,0.4907299280166626,0.4697431325912475,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6654245257377625,0.2501510977745056,1.1556591987609863,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.622802734375,297.20361328125,284.94805908203125,1.0,0.7111222147941589,0.3684573173522949,0.3684573173522949,1.0,1.0,-3.626150608062744,1.0038520097732544,2.62229871749878,0.1861386448144912,0.9313294291496276,0.9313294291496276,0.0,268.3917236328125,275.0,74678.8046875,0.0,4381.8544921875,1.0,278.1499938964844,282.86572265625,299.5881652832031,304.48590087890625,293.1499938964844,293.1499938964844,278.1499938964844,36101.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689184784889221,1.0,0.0,0.0,3.784818172454834,3.7848434448242174,9.55835844251851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.3251953125,0.0,1689.181884765625,1895.4371337890625,0.0,3112.6650390625,0.9355648756027222,1.0,0.0,3.0,1.0,0.0
18025680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7790499925613403,0.4060899019241333,0.3707566559314728,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.90584796667099,0.646538496017456,0.615730881690979,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8723211288452148,0.5786129236221313,0.4073490500450134,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8283445239067078,0.4907299280166626,0.4697431325912475,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6654245257377625,0.2501510977745056,1.1556591987609863,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.622802734375,297.20361328125,284.94805908203125,1.0,0.7111222147941589,0.3684573173522949,0.3684573173522949,1.0,1.0,-3.626150608062744,1.0038520097732544,2.62229871749878,0.1861386448144912,0.9313294291496276,0.9313294291496276,0.0,268.3917236328125,275.0,74678.8046875,0.0,4381.8544921875,1.0,278.1499938964844,282.86572265625,299.5881652832031,304.48590087890625,293.1499938964844,293.1499938964844,278.1499938964844,36101.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689184784889221,1.0,0.0,0.0,3.784818172454834,3.7848434448242174,9.55835844251851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.3251953125,0.0,1689.181884765625,1895.4371337890625,0.0,3112.6650390625,0.9355648756027222,1.0,0.0,3.0,1.0,0.0
18025740,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7767252326011658,0.405668556690216,0.3704967796802521,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.90315842628479,0.6461513638496399,0.6154958605766296,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8712282180786133,0.5810636878013611,0.4091306328773498,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8263711929321289,0.4908025860786438,0.4699351191520691,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6636202931404114,0.2500907480716705,1.1559542417526243,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.59393310546875,297.20361328125,284.9476013183594,1.0,0.7128560543060303,0.3676948547363281,0.3676948547363281,1.0,1.0,-3.6282835006713854,1.0021588802337646,2.626124620437622,0.1832804083824157,0.9294404983520508,0.9294404983520508,0.0,271.4287414550781,278.0,74605.40625,0.0,4406.49755859375,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36133.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693178296089172,1.0,0.0,0.0,3.77945876121521,3.7794840335845934,9.53130779635103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.439453125,0.0,1683.0545654296875,1895.4371337890625,0.0,3116.411376953125,0.9343820810317992,1.0,0.0,3.0,1.0,0.0
18025800,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7767252326011658,0.405668556690216,0.3704967796802521,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.90315842628479,0.6461513638496399,0.6154958605766296,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8712282180786133,0.5810636878013611,0.4091306328773498,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8263711929321289,0.4908025860786438,0.4699351191520691,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6636202931404114,0.2500907480716705,1.1559542417526243,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.59393310546875,297.20361328125,284.9476013183594,1.0,0.7128560543060303,0.3676948547363281,0.3676948547363281,1.0,1.0,-3.6282835006713854,1.0021588802337646,2.626124620437622,0.1832804083824157,0.9294404983520508,0.9294404983520508,0.0,271.4287414550781,278.0,74605.40625,0.0,4406.49755859375,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36133.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693178296089172,1.0,0.0,0.0,3.77945876121521,3.7794840335845934,9.53130779635103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.439453125,0.0,1683.0545654296875,1895.4371337890625,0.0,3116.411376953125,0.9343820810317992,1.0,0.0,3.0,1.0,0.0
18025860,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7744179964065552,0.4052289128303528,0.3702216446399688,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9005327820777893,0.6457257866859436,0.6152262687683105,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8701481223106384,0.58351069688797,0.4109105467796325,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8244025707244873,0.4908490777015686,0.4701038897037506,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6618375778198242,0.2500247657299042,1.15622878074646,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5627136230469,297.2035522460937,284.9472351074219,1.0,0.7145722508430481,0.3669828176498413,0.3669828176498413,1.0,1.0,-3.630300760269165,1.0005944967269895,2.6297061443328857,0.1802376359701156,0.927400529384613,0.927400529384613,0.0,274.4669189453125,281.0,74520.46875,0.0,4430.859375,1.0,278.1499938964844,282.8701477050781,299.5570068359375,304.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36160.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869800329208374,1.0,0.0,0.0,3.773190498352051,3.773215770721436,9.4997187716217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.029296875,0.0,1675.8353271484375,1895.4371337890625,0.0,3120.9375,0.932992935180664,1.0,0.0,3.0,1.0,0.0
18025920,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7744179964065552,0.4052289128303528,0.3702216446399688,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9005327820777893,0.6457257866859436,0.6152262687683105,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8701481223106384,0.58351069688797,0.4109105467796325,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8244025707244873,0.4908490777015686,0.4701038897037506,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6618375778198242,0.2500247657299042,1.15622878074646,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5627136230469,297.2035522460937,284.9472351074219,1.0,0.7145722508430481,0.3669828176498413,0.3669828176498413,1.0,1.0,-3.630300760269165,1.0005944967269895,2.6297061443328857,0.1802376359701156,0.927400529384613,0.927400529384613,0.0,274.4669189453125,281.0,74520.46875,0.0,4430.859375,1.0,278.1499938964844,282.8701477050781,299.5570068359375,304.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36160.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869800329208374,1.0,0.0,0.0,3.773190498352051,3.773215770721436,9.4997187716217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.029296875,0.0,1675.8353271484375,1895.4371337890625,0.0,3120.9375,0.932992935180664,1.0,0.0,3.0,1.0,0.0
18025980,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7721360325813293,0.4047710597515106,0.3699307739734649,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8979228734970093,0.645260214805603,0.6149202585220337,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8690884113311768,0.5859526991844177,0.4126876890659332,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.822442889213562,0.4908681809902191,0.4702478945255279,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6600831151008606,0.2499538213014602,1.156483173370361,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52899169921875,297.203369140625,284.9468994140625,1.0,0.7162703275680542,0.3662707805633545,0.3662707805633545,1.0,1.0,-3.632197141647339,0.9989997744560242,2.633197546005249,0.1770334541797638,0.9251331686973572,0.9251331686973572,0.0,277.50592041015625,284.0,74421.234375,0.0,4454.92236328125,1.0,278.1499938964844,282.8728942871094,299.536865234375,304.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36188.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703499436378479,1.0,0.0,0.0,3.765965461730957,3.765990734100342,9.4633730896021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5361328125,0.0,1667.506103515625,1895.4371337890625,0.0,3126.093505859375,0.9313884377479552,1.0,0.0,3.0,1.0,0.0
18026040,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7721360325813293,0.4047710597515106,0.3699307739734649,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8979228734970093,0.645260214805603,0.6149202585220337,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8690884113311768,0.5859526991844177,0.4126876890659332,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.822442889213562,0.4908681809902191,0.4702478945255279,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6600831151008606,0.2499538213014602,1.156483173370361,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52899169921875,297.203369140625,284.9468994140625,1.0,0.7162703275680542,0.3662707805633545,0.3662707805633545,1.0,1.0,-3.632197141647339,0.9989997744560242,2.633197546005249,0.1770334541797638,0.9251331686973572,0.9251331686973572,0.0,277.50592041015625,284.0,74421.234375,0.0,4454.92236328125,1.0,278.1499938964844,282.8728942871094,299.536865234375,304.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36188.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703499436378479,1.0,0.0,0.0,3.765965461730957,3.765990734100342,9.4633730896021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.5361328125,0.0,1667.506103515625,1895.4371337890625,0.0,3126.093505859375,0.9313884377479552,1.0,0.0,3.0,1.0,0.0
18026100,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7710094451904297,0.4045361876487732,0.369779884815216,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.896629273891449,0.6450132727622986,0.6147540807723999,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8685709834098816,0.5871718525886536,0.4135749340057373,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8214700818061829,0.4908680915832519,0.4703108668327331,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6592204570770264,0.2499169558286667,1.156603455543518,284.9466857910156,284.95001220703125,301.94189453125,296.5228576660156,298.5111999511719,297.2032470703125,284.9466857910156,1.0,0.7171128988265991,0.3659147620201111,0.3659147620201111,1.0,1.0,-3.633102416992188,0.9981848001480104,2.634917736053467,0.1754738986492157,0.9239031076431274,0.9239031076431274,0.0,279.0257568359375,284.0,74365.8515625,0.0,4466.8466796875,1.0,278.1499938964844,282.8743591308594,299.5256042480469,304.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,36202.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706470131874084,1.0,0.0,0.0,3.761990785598755,3.762015819549561,9.44340740716143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.6728515625,0.0,1662.9312744140625,1895.4371337890625,0.0,3128.880126953125,0.9305055737495422,1.0,0.0,3.0,1.0,0.0
18026160,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7698975801467896,0.4042967855930328,0.369624376296997,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8953486680984497,0.6447544097900391,0.6145762205123901,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8680678606033325,0.5883892774581909,0.4144607186317444,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8205061554908752,0.4908599555492401,0.4703657925128937,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6583722829818726,0.2498794049024582,1.156718134880066,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4929504394531,297.2030944824219,284.9465637207031,1.0,0.7179499268531799,0.3655976355075836,0.3655976355075836,1.0,1.0,-3.633970499038696,0.9974647164344788,2.6365058422088623,0.1741949617862701,0.9226547479629515,0.9226547479629515,0.0,280.5453491210937,287.0,74307.671875,0.0,4478.671875,1.0,278.1499938964844,282.8759460449219,299.513427734375,304.388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36215.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709450960159302,1.0,0.0,0.0,3.757769346237183,3.757794618606568,9.422226412425516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.875,0.0,1658.0618896484375,1895.4371337890625,0.0,3131.67578125,0.9295669794082642,1.0,0.0,3.0,1.0,0.0
18026220,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7677363753318787,0.4038047194480896,0.3692991137504577,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8928502202033997,0.6442041993141174,0.6141871213912964,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8671255111694336,0.5908206701278687,0.4162276089191437,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8186233639717102,0.490822285413742,0.470452606678009,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6567357182502747,0.2498041838407516,1.156932353973389,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4551086425781,297.20269775390625,284.9462890625,1.0,0.7196083068847656,0.3649633824825287,0.3649633824825287,1.0,1.0,-3.635599613189697,0.9959543943405152,2.639645338058472,0.1726410239934921,0.92003732919693,0.92003732919693,0.0,283.5851135253906,290.0,74180.9453125,0.0,4502.046875,1.0,278.1499938964844,282.8793029785156,299.48699951171875,304.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,36238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715791702270508,1.0,0.0,0.0,3.748674154281616,3.748699188232422,9.376670959682088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.4814453125,0.0,1647.5738525390625,1895.4371337890625,0.0,3137.62353515625,0.9275417923927308,1.0,0.0,3.0,1.0,0.0
18026280,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7677363753318787,0.4038047194480896,0.3692991137504577,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8928502202033997,0.6442041993141174,0.6141871213912964,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8671255111694336,0.5908206701278687,0.4162276089191437,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8186233639717102,0.490822285413742,0.470452606678009,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6567357182502747,0.2498041838407516,1.156932353973389,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4551086425781,297.20269775390625,284.9462890625,1.0,0.7196083068847656,0.3649633824825287,0.3649633824825287,1.0,1.0,-3.635599613189697,0.9959543943405152,2.639645338058472,0.1726410239934921,0.92003732919693,0.92003732919693,0.0,283.5851135253906,290.0,74180.9453125,0.0,4502.046875,1.0,278.1499938964844,282.8793029785156,299.48699951171875,304.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,36238.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715791702270508,1.0,0.0,0.0,3.748674154281616,3.748699188232422,9.376670959682088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.4814453125,0.0,1647.5738525390625,1895.4371337890625,0.0,3137.62353515625,0.9275417923927308,1.0,0.0,3.0,1.0,0.0
18026340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7656363844871521,0.4032957255840301,0.3689571619033813,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8904097676277161,0.6436118483543396,0.6137574911117554,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8662415146827698,0.5932439565658569,0.41798797249794,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8167768120765686,0.4907558858394623,0.4705112874507904,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6551581025123596,0.2497262209653854,1.157127857208252,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4154968261719,297.2021484375,284.9460144042969,1.0,0.7212476134300232,0.3643291294574737,0.3643291294574737,1.0,1.0,-3.637097835540772,0.9943602085113524,2.642737627029419,0.1719022691249847,0.9172165393829346,0.9172165393829346,0.0,286.6257629394531,293.0,74039.828125,0.0,4525.0849609375,1.0,278.1499938964844,282.8828430175781,299.4577941894531,304.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36262.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872267484664917,1.0,0.0,0.0,3.738717794418335,3.7387428283691406,9.32692898913956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.244140625,0.0,1636.13916015625,1895.4371337890625,0.0,3144.080078125,0.925324320793152,1.0,0.0,3.0,1.0,0.0
18026400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7656363844871521,0.4032957255840301,0.3689571619033813,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8904097676277161,0.6436118483543396,0.6137574911117554,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8662415146827698,0.5932439565658569,0.41798797249794,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8167768120765686,0.4907558858394623,0.4705112874507904,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6551581025123596,0.2497262209653854,1.157127857208252,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4154968261719,297.2021484375,284.9460144042969,1.0,0.7212476134300232,0.3643291294574737,0.3643291294574737,1.0,1.0,-3.637097835540772,0.9943602085113524,2.642737627029419,0.1719022691249847,0.9172165393829346,0.9172165393829346,0.0,286.6257629394531,293.0,74039.828125,0.0,4525.0849609375,1.0,278.1499938964844,282.8828430175781,299.4577941894531,304.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36262.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872267484664917,1.0,0.0,0.0,3.738717794418335,3.7387428283691406,9.32692898913956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.244140625,0.0,1636.13916015625,1895.4371337890625,0.0,3144.080078125,0.925324320793152,1.0,0.0,3.0,1.0,0.0
18026460,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7635631561279297,0.4027664363384247,0.3685972094535827,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8879830837249756,0.6429649591445923,0.6132776737213135,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8653762936592102,0.595653235912323,0.419739305973053,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8149264454841614,0.4906513392925262,0.470535010099411,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6536081433296204,0.2496411800384521,1.1572959423065186,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3743896484375,297.2013854980469,284.9457702636719,1.0,0.7228634357452393,0.3637019097805023,0.3637019097805023,1.0,1.0,-3.638428449630737,0.9927281737327576,2.645700216293335,0.171249434351921,0.9142499566078186,0.9142499566078186,0.0,289.6672058105469,296.0,73884.3984375,0.0,4547.681640625,1.0,278.1499938964844,282.8866882324219,299.4256896972656,304.2735290527344,293.1499938964844,293.1499938964844,278.1499938964844,36283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729723691940308,1.0,0.0,0.0,3.727840185165405,3.727864980697632,9.272735042031854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.1728515625,0.0,1623.6754150390625,1895.4371337890625,0.0,3150.69140625,0.9229005575180054,1.0,0.0,3.0,1.0,0.0
18026520,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7635631561279297,0.4027664363384247,0.3685972094535827,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8879830837249756,0.6429649591445923,0.6132776737213135,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8653762936592102,0.595653235912323,0.419739305973053,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8149264454841614,0.4906513392925262,0.470535010099411,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6536081433296204,0.2496411800384521,1.1572959423065186,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3743896484375,297.2013854980469,284.9457702636719,1.0,0.7228634357452393,0.3637019097805023,0.3637019097805023,1.0,1.0,-3.638428449630737,0.9927281737327576,2.645700216293335,0.171249434351921,0.9142499566078186,0.9142499566078186,0.0,289.6672058105469,296.0,73884.3984375,0.0,4547.681640625,1.0,278.1499938964844,282.8866882324219,299.4256896972656,304.2735290527344,293.1499938964844,293.1499938964844,278.1499938964844,36283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729723691940308,1.0,0.0,0.0,3.727840185165405,3.727864980697632,9.272735042031854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.1728515625,0.0,1623.6754150390625,1895.4371337890625,0.0,3150.69140625,0.9229005575180054,1.0,0.0,3.0,1.0,0.0
18026580,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7614753842353821,0.4022193849086761,0.3682251274585724,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8855225443840027,0.642273485660553,0.6127606630325317,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8644797205924988,0.598048210144043,0.4214839041233063,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.813027024269104,0.4905143976211548,0.4705326855182647,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6520475745201111,0.2495469003915786,1.157442569732666,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33233642578125,297.2004089355469,284.9455871582031,1.0,0.7244611382484436,0.3630746901035309,0.3630746901035309,1.0,1.0,-3.639631748199463,0.991105318069458,2.648526430130005,0.1695163697004318,0.9112028479576112,0.9112028479576112,0.0,292.710205078125,299.0,73719.40625,0.0,4569.9521484375,1.0,278.1499938964844,282.89068603515625,299.3914794921875,304.22833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36303.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737465739250183,1.0,0.0,0.0,3.716358423233032,3.716383218765259,9.215703471454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.576171875,0.0,1610.571044921875,1895.4371337890625,0.0,3157.9521484375,0.9203402996063232,1.0,0.0,3.0,1.0,0.0
18026640,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7614753842353821,0.4022193849086761,0.3682251274585724,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8855225443840027,0.642273485660553,0.6127606630325317,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8644797205924988,0.598048210144043,0.4214839041233063,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.813027024269104,0.4905143976211548,0.4705326855182647,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6520475745201111,0.2495469003915786,1.157442569732666,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.33233642578125,297.2004089355469,284.9455871582031,1.0,0.7244611382484436,0.3630746901035309,0.3630746901035309,1.0,1.0,-3.639631748199463,0.991105318069458,2.648526430130005,0.1695163697004318,0.9112028479576112,0.9112028479576112,0.0,292.710205078125,299.0,73719.40625,0.0,4569.9521484375,1.0,278.1499938964844,282.89068603515625,299.3914794921875,304.22833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36303.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737465739250183,1.0,0.0,0.0,3.716358423233032,3.716383218765259,9.215703471454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.576171875,0.0,1610.571044921875,1895.4371337890625,0.0,3157.9521484375,0.9203402996063232,1.0,0.0,3.0,1.0,0.0
18026700,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7604113817214966,0.401937186717987,0.3680339455604553,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8842614889144897,0.6419080495834351,0.6124864816665649,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8640027046203613,0.5992387533187866,0.4223534166812897,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8120414614677429,0.4904313683509826,0.470520555973053,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6512504816055298,0.2494948506355285,1.157506227493286,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.3109741210937,297.1998596191406,284.9455261230469,1.0,0.7252523303031921,0.3627610802650451,0.3627610802650451,1.0,1.0,-3.640178442001343,0.9903132319450378,2.64986515045166,0.1678563803434372,0.9096545577049256,0.9096545577049256,0.0,294.23193359375,299.0,73633.2265625,0.0,4580.94189453125,1.0,278.1499938964844,282.89276123046875,299.3734130859375,304.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874142587184906,1.0,0.0,0.0,3.710384130477905,3.710408926010132,9.186097713609342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.2587890625,0.0,1603.77099609375,1895.4371337890625,0.0,3161.666015625,0.9190080165863036,1.0,0.0,3.0,1.0,0.0
