time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7593448758125305,0.4016497433185577,0.3678387403488159,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8829938769340515,0.6415316462516785,0.6122023463249207,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8635194301605225,0.6004260182380676,0.4232209622859955,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8110429048538208,0.4903406202793121,0.4705015122890472,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6504520773887634,0.2494411319494247,1.1575639247894287,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.2894897460937,297.1993103027344,284.9454345703125,1.0,0.7260384559631348,0.3624446392059326,0.3624446392059326,1.0,1.0,-3.640689611434937,0.9895126223564148,2.651176929473877,0.1659333854913711,0.9080949425697328,0.9080949425697328,0.0,295.7538452148437,302.0,73544.875,0.0,4591.837890625,1.0,278.1499938964844,282.8948669433594,299.3548278808594,304.1799621582031,293.1499938964844,293.1499938964844,278.1499938964844,36320.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745472431182861,1.0,0.0,0.0,3.704279184341431,3.704303741455078,9.155893394563464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.3671875,0.0,1596.8369140625,1895.4371337890625,0.0,3165.4609375,0.9176461696624756,1.0,0.0,3.0,1.0,0.0
18026820,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7572445869445801,0.4010451436042785,0.3674216568470001,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8804928660392761,0.6407353281974792,0.611590564250946,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.862589418888092,0.602790892124176,0.4249473810195923,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8090527653694153,0.4901305437088012,0.4704336822032928,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6488945484161377,0.249332770705223,1.1576610803604126,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.24627685546875,297.1983642578125,284.94537353515625,1.0,0.7275896668434143,0.3618117272853851,0.3618117272853851,1.0,1.0,-3.641561508178711,0.987834334373474,2.653727054595948,0.1626238524913787,0.9049478769302368,0.9049478769302368,0.0,298.7962341308594,305.0,73360.359375,0.0,4613.2080078125,1.0,278.1499938964844,282.8992004394531,299.3157958984375,304.1283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36333.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753426671028137,1.0,0.0,0.0,3.691617250442505,3.691641807556152,9.093407129512344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.5615234375,0.0,1582.4915771484375,1895.4371337890625,0.0,3172.919677734375,0.9148207902908324,1.0,0.0,3.0,1.0,0.0
18026880,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7572445869445801,0.4010451436042785,0.3674216568470001,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8804928660392761,0.6407353281974792,0.611590564250946,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.862589418888092,0.602790892124176,0.4249473810195923,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8090527653694153,0.4901305437088012,0.4704336822032928,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6488945484161377,0.249332770705223,1.1576610803604126,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.24627685546875,297.1983642578125,284.94537353515625,1.0,0.7275896668434143,0.3618117272853851,0.3618117272853851,1.0,1.0,-3.641561508178711,0.987834334373474,2.653727054595948,0.1626238524913787,0.9049478769302368,0.9049478769302368,0.0,298.7962341308594,305.0,73360.359375,0.0,4613.2080078125,1.0,278.1499938964844,282.8992004394531,299.3157958984375,304.1283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36333.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753426671028137,1.0,0.0,0.0,3.691617250442505,3.691641807556152,9.093407129512344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.5615234375,0.0,1582.4915771484375,1895.4371337890625,0.0,3172.919677734375,0.9148207902908324,1.0,0.0,3.0,1.0,0.0
18026940,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7551888823509216,0.4004088044166565,0.3669766187667846,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8780430555343628,0.6399000287055969,0.6109409332275391,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8617061376571655,0.605146050453186,0.4266660213470459,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8070729970932007,0.4898946285247803,0.470340222120285,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6473872065544128,0.2492230534553527,1.157745361328125,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2030944824219,297.19757080078125,284.9453125,1.0,0.7291218638420105,0.36117884516716,0.36117884516716,1.0,1.0,-3.64229965209961,0.986079752445221,2.656219959259033,0.1599678099155426,0.901779055595398,0.901779055595398,0.0,301.8393859863281,308.0,73168.9765625,0.0,4634.21923828125,1.0,278.1499938964844,282.903564453125,299.2752380371094,304.07470703125,293.1499938964844,293.1499938964844,278.1499938964844,36345.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761793375015259,1.0,0.0,0.0,3.678593635559082,3.6786179542541504,9.029359375745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1162109375,0.0,1567.818115234375,1895.4371337890625,0.0,3180.765380859375,0.911914050579071,1.0,0.0,3.0,1.0,0.0
18027000,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7551888823509216,0.4004088044166565,0.3669766187667846,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8780430555343628,0.6399000287055969,0.6109409332275391,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8617061376571655,0.605146050453186,0.4266660213470459,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8070729970932007,0.4898946285247803,0.470340222120285,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6473872065544128,0.2492230534553527,1.157745361328125,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2030944824219,297.19757080078125,284.9453125,1.0,0.7291218638420105,0.36117884516716,0.36117884516716,1.0,1.0,-3.64229965209961,0.986079752445221,2.656219959259033,0.1599678099155426,0.901779055595398,0.901779055595398,0.0,301.8393859863281,308.0,73168.9765625,0.0,4634.21923828125,1.0,278.1499938964844,282.903564453125,299.2752380371094,304.07470703125,293.1499938964844,293.1499938964844,278.1499938964844,36345.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761793375015259,1.0,0.0,0.0,3.678593635559082,3.6786179542541504,9.029359375745116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1162109375,0.0,1567.818115234375,1895.4371337890625,0.0,3180.765380859375,0.911914050579071,1.0,0.0,3.0,1.0,0.0
18027060,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.75319504737854,0.3997460007667541,0.3665036559104919,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8756662607192993,0.6390285491943359,0.6102533936500549,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8608900904655457,0.6074938178062439,0.42837655544281,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8051214814186096,0.4896353483200073,0.4702209234237671,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459445953369141,0.2491141408681869,1.1578152179718018,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.16033935546875,297.1968688964844,284.9453430175781,1.0,0.7306349277496338,0.3606525063514709,0.3606525063514709,1.0,1.0,-3.642902851104736,0.984552562236786,2.6583502292633057,0.1588503718376159,0.898701012134552,0.898701012134552,0.0,304.8839111328125,311.0,72976.1796875,0.0,4654.8662109375,1.0,278.1499938964844,282.9080505371094,299.2333374023437,304.0194091796875,293.1499938964844,293.1499938964844,278.45001220703125,36351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770483732223511,1.0,0.0,0.0,3.665441751480103,3.665465831756592,8.964909739006544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.6474609375,0.0,1553.0567626953125,1895.4371337890625,0.0,3188.913330078125,0.9089757800102234,1.0,0.0,3.0,1.0,0.0
18027120,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.75319504737854,0.3997460007667541,0.3665036559104919,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8756662607192993,0.6390285491943359,0.6102533936500549,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8608900904655457,0.6074938178062439,0.42837655544281,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8051214814186096,0.4896353483200073,0.4702209234237671,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459445953369141,0.2491141408681869,1.1578152179718018,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.16033935546875,297.1968688964844,284.9453430175781,1.0,0.7306349277496338,0.3606525063514709,0.3606525063514709,1.0,1.0,-3.642902851104736,0.984552562236786,2.6583502292633057,0.1588503718376159,0.898701012134552,0.898701012134552,0.0,304.8839111328125,311.0,72976.1796875,0.0,4654.8662109375,1.0,278.1499938964844,282.9080505371094,299.2333374023437,304.0194091796875,293.1499938964844,293.1499938964844,278.45001220703125,36351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770483732223511,1.0,0.0,0.0,3.665441751480103,3.665465831756592,8.964909739006544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.6474609375,0.0,1553.0567626953125,1895.4371337890625,0.0,3188.913330078125,0.9089757800102234,1.0,0.0,3.0,1.0,0.0
18027180,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7522664070129395,0.3996950387954712,0.3663429915904999,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8745330572128296,0.6388813853263855,0.6099826097488403,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8606277704238892,0.6091793179512024,0.4294320046901703,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8042032122612,0.4897591173648834,0.4702432751655578,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6452807784080505,0.249205932021141,1.1580864191055298,285.0436096191406,284.95001220703125,300.66094970703125,296.2049560546875,298.1387939453125,297.199462890625,285.04254150390625,1.0,0.731520414352417,0.3603577315807342,0.3603577315807342,1.0,1.0,-3.6440024375915527,0.9839363098144532,2.6600663661956787,0.1584446132183075,0.9831907749176024,0.9831907749176024,0.0,306.44903564453125,311.0,72187.1484375,0.0,4667.70556640625,1.0,278.4114990234375,283.0268249511719,299.1816711425781,303.82049560546875,293.1499938964844,293.1499938964844,278.45001220703125,32894.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728823065757751,1.0,0.0,0.0,3.737061738967896,3.737086057662964,9.318668503510708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2265625,0.0,1608.415771484375,1895.4371337890625,0.0,3149.846435546875,0.9235804080963136,1.0,0.0,3.0,1.0,0.0
18027240,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7517962455749512,0.3996473550796509,0.3663883805274963,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8739169239997864,0.6387737393379211,0.6099695563316345,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8606888651847839,0.6104868054389954,0.4304122030735016,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8037397265434265,0.4898740649223327,0.4704218804836273,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.644969642162323,0.2493113875389099,1.1587636470794678,285.01715087890625,284.95001220703125,300.5959777832031,296.185791015625,298.1221618652344,297.20172119140625,285.0150146484375,1.0,0.7323041558265686,0.3601261675357818,0.3601261675357818,1.0,1.0,-3.646252155303955,0.9838679432868958,2.662384271621704,0.1586841791868209,0.9893589019775392,0.9893589019775392,0.0,307.5172119140625,314.0,72373.140625,0.0,4680.681640625,1.0,278.4432678222656,283.0055236816406,299.1790771484375,303.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,32931.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731549382209778,1.0,0.0,0.0,3.794126272201538,3.794151306152344,9.605431614545523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.8701171875,0.0,1675.6400146484375,1895.4371337890625,0.0,3152.4033203125,0.9353312253952026,1.0,0.0,3.0,1.0,0.0
18027300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7508713006973267,0.399035781621933,0.3661901354789734,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8728108406066895,0.6380569934844971,0.6096858978271484,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8603412508964539,0.6113405823707581,0.4313011467456817,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8028380274772644,0.4895419776439667,0.4704258739948272,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6443477869033813,0.2491856217384338,1.1591370105743408,284.87628173828125,284.95001220703125,300.5226745605469,296.1637878417969,298.0997619628906,297.1993713378906,284.873779296875,1.0,0.7331411838531494,0.3598629832267761,0.3598629832267761,1.0,1.0,-3.647207021713257,0.9832793474197388,2.6639275550842285,0.158926710486412,0.8942052721977234,0.8942052721977234,0.0,309.0852966308594,314.0,73368.1875,0.0,4693.13134765625,1.0,278.1944580078125,282.8492431640625,299.2019958496094,304.09112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36873.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795020580291748,1.0,0.0,0.0,3.772560834884644,3.772586107254028,9.496548045717644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7265625,0.0,1680.600830078125,1895.4371337890625,0.0,3211.9140625,0.931418776512146,1.0,0.0,3.0,1.0,0.0
18027360,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.749363362789154,0.3982687592506408,0.365582674741745,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8710879683494568,0.637129545211792,0.6089222431182861,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.859386146068573,0.6120425462722778,0.4318370521068573,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8013508915901184,0.489026665687561,0.4700503349304199,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6432715654373169,0.2489253431558609,1.1585097312927246,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.076171875,297.1954345703125,284.8963317871094,1.0,0.7337934374809265,0.3595244288444519,0.3595244288444519,1.0,1.0,-3.6449999809265137,0.9814924597740172,2.663507461547852,0.1581630110740661,0.8842262029647827,0.8842262029647827,0.0,311.0745849609375,317.0,72978.40625,0.0,4699.31201171875,1.0,278.15673828125,282.8694152832031,299.1663513183594,303.9897155761719,293.1499938964844,293.1499938964844,278.45001220703125,38385.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881505012512207,1.0,0.0,0.0,3.6996002197265625,3.699625253677368,9.132777449849528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.392578125,0.0,1607.1436767578125,1895.4371337890625,0.0,3230.68310546875,0.9181813597679138,1.0,0.0,3.0,1.0,0.0
18027420,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7475205659866333,0.3979378938674927,0.3651295006275177,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8688347935676575,0.6365222930908203,0.6081705093383789,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8587106466293335,0.6148145198822021,0.43360635638237,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7994700074195862,0.488971471786499,0.4698743820190429,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6419118642807007,0.2489317655563354,1.1584237813949585,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0381164550781,297.1986694335937,284.9903259277344,1.0,0.7352160215377808,0.3588472902774811,0.3588472902774811,1.0,1.0,-3.645351648330689,0.9794808626174928,2.6658706665039062,0.1550361514091491,0.966903567314148,0.966903567314148,0.0,313.9556579589844,320.0,72104.359375,0.0,4718.2744140625,1.0,278.4435119628906,282.9906921386719,299.0876770019531,303.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,33991.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764739036560059,1.0,0.0,0.0,3.7911012172698975,3.791126251220703,9.590120271241176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.9453125,0.0,1680.2825927734375,1895.4371337890625,0.0,3183.527099609375,0.9353716373443604,1.0,0.0,3.0,1.0,0.0
18027480,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7475205659866333,0.3979378938674927,0.3651295006275177,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8688347935676575,0.6365222930908203,0.6081705093383789,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8587106466293335,0.6148145198822021,0.43360635638237,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7994700074195862,0.488971471786499,0.4698743820190429,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6419118642807007,0.2489317655563354,1.1584237813949585,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0381164550781,297.1986694335937,284.9903259277344,1.0,0.7352160215377808,0.3588472902774811,0.3588472902774811,1.0,1.0,-3.645351648330689,0.9794808626174928,2.6658706665039062,0.1550361514091491,0.966903567314148,0.966903567314148,0.0,313.9556579589844,320.0,72104.359375,0.0,4718.2744140625,1.0,278.4435119628906,282.9906921386719,299.0876770019531,303.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,33991.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764739036560059,1.0,0.0,0.0,3.7911012172698975,3.791126251220703,9.590120271241176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.9453125,0.0,1680.2825927734375,1895.4371337890625,0.0,3183.527099609375,0.9353716373443604,1.0,0.0,3.0,1.0,0.0
18027540,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7451663017272949,0.3966450095176697,0.3643431663513183,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8660491704940796,0.6348974108695984,0.607067883014679,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8574562668800354,0.6164705157279968,0.4350560307502746,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7970884442329407,0.4881333112716675,0.4694502353668213,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6402245759963989,0.2485408335924148,1.1579558849334717,284.8973083496094,284.95001220703125,300.1687927246094,296.0524597167969,297.99517822265625,297.1935119628906,284.8984375,1.0,0.7365776896476746,0.3581701517105102,0.3581701517105102,1.0,1.0,-3.643754482269287,0.9769046306610109,2.6668498516082764,0.1506839543581009,0.8734645843505859,0.8734645843505859,0.0,317.3197937011719,323.0,72507.9375,0.0,4734.7177734375,1.0,278.1568298339844,282.88055419921875,299.0716247558594,303.86151123046875,293.1499938964844,293.1499938964844,278.45001220703125,38870.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835940361022949,1.0,0.0,0.0,3.667301177978516,3.667325973510742,8.974008096629404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.970703125,0.0,1574.078857421875,1895.4371337890625,0.0,3250.252685546875,0.9115002155303956,1.0,0.0,3.0,1.0,0.0
18027600,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7451663017272949,0.3966450095176697,0.3643431663513183,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8660491704940796,0.6348974108695984,0.607067883014679,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8574562668800354,0.6164705157279968,0.4350560307502746,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7970884442329407,0.4881333112716675,0.4694502353668213,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6402245759963989,0.2485408335924148,1.1579558849334717,284.8973083496094,284.95001220703125,300.1687927246094,296.0524597167969,297.99517822265625,297.1935119628906,284.8984375,1.0,0.7365776896476746,0.3581701517105102,0.3581701517105102,1.0,1.0,-3.643754482269287,0.9769046306610109,2.6668498516082764,0.1506839543581009,0.8734645843505859,0.8734645843505859,0.0,317.3197937011719,323.0,72507.9375,0.0,4734.7177734375,1.0,278.1568298339844,282.88055419921875,299.0716247558594,303.86151123046875,293.1499938964844,293.1499938964844,278.45001220703125,38870.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835940361022949,1.0,0.0,0.0,3.667301177978516,3.667325973510742,8.974008096629404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.970703125,0.0,1574.078857421875,1895.4371337890625,0.0,3250.252685546875,0.9115002155303956,1.0,0.0,3.0,1.0,0.0
18027660,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7435241937637329,0.3963819146156311,0.3639730215072632,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.863995373249054,0.6343223452568054,0.6063668131828308,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8569656610488892,0.61932373046875,0.4369008839130401,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7953795194625854,0.4881167113780975,0.4693216681480407,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6390220522880554,0.2485956698656082,1.1580665111541748,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9609680175781,297.197509765625,284.9913330078125,1.0,0.7379782199859619,0.3576363921165466,0.3576363921165466,1.0,1.0,-3.6446495056152335,0.9755472540855408,2.669102430343628,0.1471403390169143,0.956226408481598,0.956226408481598,0.0,320.01873779296875,326.0,71663.3203125,0.0,4754.078125,1.0,278.4432678222656,283.0002136230469,298.99615478515625,303.6479187011719,293.1499938964844,293.1499938964844,278.1499938964844,34041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780221939086914,1.0,0.0,0.0,3.759710788726807,3.759735584259033,9.43196425851056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2509765625,0.0,1643.5908203125,1895.4371337890625,0.0,3198.042724609375,0.9283312559127808,1.0,0.0,3.0,1.0,0.0
18027720,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7435241937637329,0.3963819146156311,0.3639730215072632,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.863995373249054,0.6343223452568054,0.6063668131828308,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8569656610488892,0.61932373046875,0.4369008839130401,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7953795194625854,0.4881167113780975,0.4693216681480407,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6390220522880554,0.2485956698656082,1.1580665111541748,284.9925231933594,284.95001220703125,300.0356140136719,296.0082092285156,297.9609680175781,297.197509765625,284.9913330078125,1.0,0.7379782199859619,0.3576363921165466,0.3576363921165466,1.0,1.0,-3.6446495056152335,0.9755472540855408,2.669102430343628,0.1471403390169143,0.956226408481598,0.956226408481598,0.0,320.01873779296875,326.0,71663.3203125,0.0,4754.078125,1.0,278.4432678222656,283.0002136230469,298.99615478515625,303.6479187011719,293.1499938964844,293.1499938964844,278.1499938964844,34041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780221939086914,1.0,0.0,0.0,3.759710788726807,3.759735584259033,9.43196425851056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2509765625,0.0,1643.5908203125,1895.4371337890625,0.0,3198.042724609375,0.9283312559127808,1.0,0.0,3.0,1.0,0.0
18027780,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7413626909255981,0.3951254487037658,0.3632093369960785,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.861418604850769,0.6326953172683716,0.6052526235580444,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8558950424194336,0.6210144758224487,0.4383682608604431,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7931783199310303,0.4872925579547882,0.4689013063907623,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6375100016593933,0.2482504099607467,1.1577545404434204,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.92205810546875,297.1927490234375,284.9032592773437,1.0,0.7393376231193542,0.3571026623249054,0.3571026623249054,1.0,1.0,-3.6432836055755615,0.9734118580818176,2.6698718070983887,0.1452033966779709,0.8680489659309387,0.8680489659309387,0.0,323.3265686035156,329.0,72064.875,0.0,4770.80126953125,1.0,278.15704345703125,282.8932189941406,298.9830322265625,303.7402648925781,293.1499938964844,293.1499938964844,278.45001220703125,38793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849917054176331,1.0,0.0,0.0,3.635629415512085,3.635653734207153,8.819673098514613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6533203125,0.0,1538.0546875,1895.4371337890625,0.0,3263.341064453125,0.9044269323349,1.0,0.0,3.0,1.0,0.0
18027840,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7413626909255981,0.3951254487037658,0.3632093369960785,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.861418604850769,0.6326953172683716,0.6052526235580444,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8558950424194336,0.6210144758224487,0.4383682608604431,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7931783199310303,0.4872925579547882,0.4689013063907623,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6375100016593933,0.2482504099607467,1.1577545404434204,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.92205810546875,297.1927490234375,284.9032592773437,1.0,0.7393376231193542,0.3571026623249054,0.3571026623249054,1.0,1.0,-3.6432836055755615,0.9734118580818176,2.6698718070983887,0.1452033966779709,0.8680489659309387,0.8680489659309387,0.0,323.3265686035156,329.0,72064.875,0.0,4770.80126953125,1.0,278.15704345703125,282.8932189941406,298.9830322265625,303.7402648925781,293.1499938964844,293.1499938964844,278.45001220703125,38793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849917054176331,1.0,0.0,0.0,3.635629415512085,3.635653734207153,8.819673098514613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.6533203125,0.0,1538.0546875,1895.4371337890625,0.0,3263.341064453125,0.9044269323349,1.0,0.0,3.0,1.0,0.0
18027900,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7404026985168457,0.3949423432350158,0.3628655076026916,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8602516651153564,0.6323191523551941,0.6047021746635437,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8554995656013489,0.6223925948143005,0.4391499161720276,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7921828031539917,0.487215131521225,0.4686850905418396,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6368162631988525,0.2482437342405319,1.157481074333191,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9061584472656,297.19415283203125,285.0106201171875,1.0,0.7399728894233704,0.3568357825279236,0.3568357825279236,1.0,1.0,-3.6425528526306152,0.9723054766654968,2.6702473163604736,0.1447453796863556,0.9432050585746764,0.9432050585746764,0.0,324.8429260253906,329.0,71169.15625,0.0,4778.1806640625,1.0,278.4012451171875,283.0193786621094,298.9194030761719,303.494140625,293.1499938964844,293.1499938964844,278.45001220703125,34417.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802012205123901,1.0,0.0,0.0,3.679476499557495,3.679500579833984,9.03369425486744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.6953125,0.0,1554.2735595703125,1895.4371337890625,0.0,3218.466552734375,0.9122244715690612,1.0,0.0,3.0,1.0,0.0
18027960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7398627996444702,0.3948427736759186,0.3628295660018921,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8595225811004639,0.6320527791976929,0.6044989228248596,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8555446267127991,0.6238479018211365,0.4402050077915191,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7916093468666077,0.487238734960556,0.4687452614307403,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6364471912384033,0.2483222186565399,1.1579525470733645,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.8915100097656,297.196533203125,284.9918518066406,1.0,0.7407353520393372,0.3565654456615448,0.3565654456615448,1.0,1.0,-3.644173622131348,0.9719146490097046,2.6722590923309326,0.1446923911571502,0.9491652846336364,0.9491652846336364,0.0,326.0342712402344,332.0,71259.8203125,0.0,4790.2060546875,1.0,278.44317626953125,283.00830078125,298.9098205566406,303.5319519042969,293.1499938964844,293.1499938964844,278.1499938964844,33949.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793315887451172,1.0,0.0,0.0,3.732008457183838,3.732033014297485,9.293484026784428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.037109375,0.0,1610.64599609375,1895.4371337890625,0.0,3210.31640625,0.9220579862594604,1.0,0.0,3.0,1.0,0.0
18028020,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7377974390983582,0.3935712575912475,0.3620457053184509,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8570483922958374,0.6303583383560181,0.6033140420913696,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8545577526092529,0.6255136132240295,0.4416506886482239,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7894891500473022,0.4863708317279815,0.468278706073761,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6350241303443909,0.247979000210762,1.1576430797576904,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8568115234375,297.1915283203125,284.90545654296875,1.0,0.742076575756073,0.3560248017311096,0.3560248017311096,1.0,1.0,-3.642623901367188,0.969617486000061,2.673006534576416,0.1444929540157318,0.8633500933647156,0.8633500933647156,0.0,329.3607788085937,335.0,71656.078125,0.0,4806.5048828125,1.0,278.1572570800781,282.9024658203125,298.8999328613281,303.627197265625,293.1499938964844,293.1499938964844,278.45001220703125,38725.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862327337265015,1.0,0.0,0.0,3.608339786529541,3.6083638668060303,8.687766808179731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9951171875,0.0,1507.4708251953125,1895.4371337890625,0.0,3274.95947265625,0.8983211517333984,1.0,0.0,3.0,1.0,0.0
18028080,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7377974390983582,0.3935712575912475,0.3620457053184509,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8570483922958374,0.6303583383560181,0.6033140420913696,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8545577526092529,0.6255136132240295,0.4416506886482239,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7894891500473022,0.4863708317279815,0.468278706073761,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6350241303443909,0.247979000210762,1.1576430797576904,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8568115234375,297.1915283203125,284.90545654296875,1.0,0.742076575756073,0.3560248017311096,0.3560248017311096,1.0,1.0,-3.642623901367188,0.969617486000061,2.673006534576416,0.1444929540157318,0.8633500933647156,0.8633500933647156,0.0,329.3607788085937,335.0,71656.078125,0.0,4806.5048828125,1.0,278.1572570800781,282.9024658203125,298.8999328613281,303.627197265625,293.1499938964844,293.1499938964844,278.45001220703125,38725.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862327337265015,1.0,0.0,0.0,3.608339786529541,3.6083638668060303,8.687766808179731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9951171875,0.0,1507.4708251953125,1895.4371337890625,0.0,3274.95947265625,0.8983211517333984,1.0,0.0,3.0,1.0,0.0
18028140,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7363173365592957,0.3932463228702545,0.3616441190242767,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8551661968231201,0.6296235918998718,0.6024909615516663,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8542088270187378,0.6283034682273865,0.4434696733951568,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7879210114479065,0.486253023147583,0.4680760502815246,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6339815855026245,0.2480355501174926,1.157813549041748,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8309326171875,297.19482421875,284.9917907714844,1.0,0.7434495091438293,0.3554841578006744,0.3554841578006744,1.0,1.0,-3.643294095993042,0.9680405259132384,2.675253629684448,0.1439029723405838,0.942772626876831,0.942772626876831,0.0,332.084716796875,338.0,70878.125,0.0,4825.388671875,1.0,278.4420471191406,283.0147705078125,298.8310852050781,303.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,33972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804723620414734,1.0,0.0,0.0,3.705384969711304,3.705409049987793,9.161360026155308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.0126953125,0.0,1580.263427734375,1895.4371337890625,0.0,3221.007080078125,0.9163206815719604,1.0,0.0,3.0,1.0,0.0
18028200,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7363173365592957,0.3932463228702545,0.3616441190242767,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8551661968231201,0.6296235918998718,0.6024909615516663,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8542088270187378,0.6283034682273865,0.4434696733951568,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7879210114479065,0.486253023147583,0.4680760502815246,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6339815855026245,0.2480355501174926,1.157813549041748,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8309326171875,297.19482421875,284.9917907714844,1.0,0.7434495091438293,0.3554841578006744,0.3554841578006744,1.0,1.0,-3.643294095993042,0.9680405259132384,2.675253629684448,0.1439029723405838,0.942772626876831,0.942772626876831,0.0,332.084716796875,338.0,70878.125,0.0,4825.388671875,1.0,278.4420471191406,283.0147705078125,298.8310852050781,303.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,33972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804723620414734,1.0,0.0,0.0,3.705384969711304,3.705409049987793,9.161360026155308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.0126953125,0.0,1580.263427734375,1895.4371337890625,0.0,3221.007080078125,0.9163206815719604,1.0,0.0,3.0,1.0,0.0
18028260,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7342442274093628,0.3919547796249389,0.3608312010765075,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526788949966431,0.6278623938560486,0.6012304425239563,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8531896471977234,0.6299421787261963,0.4448874890804291,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7857701778411865,0.4853377640247345,0.4675562381744385,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6325517892837524,0.2476797997951507,1.1574405431747437,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8017883300781,297.18975830078125,284.9071655273437,1.0,0.7447568774223328,0.3549596071243286,0.3549596071243286,1.0,1.0,-3.6414411067962646,0.965754210948944,2.675686836242676,0.1425279676914215,0.8591492772102356,0.8591492772102356,0.0,335.423583984375,341.0,71278.296875,0.0,4840.880859375,1.0,278.1574401855469,282.91021728515625,298.8252258300781,303.524169921875,293.1499938964844,293.1499938964844,278.45001220703125,38664.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871795535087585,1.0,0.0,0.0,3.583810806274414,3.583834648132324,8.57005147736345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.8427734375,0.0,1480.3414306640625,1895.4371337890625,0.0,3283.8212890625,0.8928365707397461,1.0,0.0,3.0,1.0,0.0
18028320,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7342442274093628,0.3919547796249389,0.3608312010765075,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8526788949966431,0.6278623938560486,0.6012304425239563,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8531896471977234,0.6299421787261963,0.4448874890804291,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7857701778411865,0.4853377640247345,0.4675562381744385,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6325517892837524,0.2476797997951507,1.1574405431747437,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8017883300781,297.18975830078125,284.9071655273437,1.0,0.7447568774223328,0.3549596071243286,0.3549596071243286,1.0,1.0,-3.6414411067962646,0.965754210948944,2.675686836242676,0.1425279676914215,0.8591492772102356,0.8591492772102356,0.0,335.423583984375,341.0,71278.296875,0.0,4840.880859375,1.0,278.1574401855469,282.91021728515625,298.8252258300781,303.524169921875,293.1499938964844,293.1499938964844,278.45001220703125,38664.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871795535087585,1.0,0.0,0.0,3.583810806274414,3.583834648132324,8.57005147736345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.8427734375,0.0,1480.3414306640625,1895.4371337890625,0.0,3283.8212890625,0.8928365707397461,1.0,0.0,3.0,1.0,0.0
18028380,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7331423163414001,0.3917281627655029,0.3604479432106018,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8513107299804688,0.6273358464241028,0.6005341410636902,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8527915477752686,0.6317200660705566,0.4459405839443207,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7845976948738098,0.4852162897586822,0.4672949016094208,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6317620277404785,0.2476864904165268,1.157229781150818,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7886962890625,297.1917724609375,285.00421142578125,1.0,0.7455654144287109,0.3546239137649536,0.3546239137649536,1.0,1.0,-3.64083194732666,0.9644979238510132,2.6763341426849365,0.1411356478929519,0.9348827600479126,0.9348827600479126,0.0,337.2792358398437,341.0,70480.8515625,0.0,4850.70458984375,1.0,278.41998291015625,283.0286865234375,298.76141357421875,303.297607421875,293.1499938964844,293.1499938964844,278.45001220703125,33728.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814982771873474,1.0,0.0,0.0,3.654932022094727,3.6549556255340576,8.913574447433348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.7001953125,0.0,1521.644287109375,1895.4371337890625,0.0,3230.6201171875,0.9051700234413148,1.0,0.0,3.0,1.0,0.0
18028440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7327460646629333,0.3915962278842926,0.360410213470459,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8507722020149231,0.6270512938499451,0.6003468632698059,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8528010845184326,0.6326997876167297,0.4466916024684906,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7841659784317017,0.4851673245429992,0.467313289642334,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6314952373504639,0.2477215975522995,1.1575766801834106,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.78204345703125,297.1929931640625,284.9913635253906,1.0,0.7461004257202148,0.3544350564479828,0.3544350564479828,1.0,1.0,-3.64190411567688,0.9642330408096312,2.677671194076538,0.1404463946819305,0.9372313618659972,0.9372313618659972,0.0,338.1476135253906,344.0,70536.6640625,0.0,4859.17431640625,1.0,278.4418640136719,283.0198669433594,298.76190185546875,303.3299255371094,293.1499938964844,293.1499938964844,278.1499938964844,33926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812138438224792,1.0,0.0,0.0,3.683255434036255,3.683279275894165,9.052258178599004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9013671875,0.0,1554.8272705078125,1895.4371337890625,0.0,3227.955078125,0.9113118648529052,1.0,0.0,3.0,1.0,0.0
18028500,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7319129705429077,0.3909752666950226,0.3601539433002472,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8497393727302551,0.6261940002441406,0.5998728275299072,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8525002002716064,0.6335351467132568,0.4475366175174713,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7832915782928467,0.4847377240657806,0.4671807289123535,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.630937397480011,0.2475790083408355,1.1577575206756592,284.8741455078125,284.95001220703125,299.372314453125,295.7607421875,297.7707214355469,297.1909484863281,284.8741455078125,1.0,0.746806800365448,0.354172796010971,0.354172796010971,1.0,1.0,-3.6421070098876953,0.9634631872177124,2.6786437034606934,0.1393999010324478,0.8522983193397522,0.8522983193397522,0.0,339.6474609375,344.0,71295.71875,0.0,4869.08349609375,1.0,278.1971130371094,282.8868408203125,298.7904968261719,303.5332336425781,293.1499938964844,293.1499938964844,278.1499938964844,38346.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866162300109863,1.0,0.0,0.0,3.63489031791687,3.6349146366119385,8.816087415652873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.5810546875,0.0,1533.9100341796875,1895.4371337890625,0.0,3278.54931640625,0.9014596343040466,1.0,0.0,3.0,1.0,0.0
18028560,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.730688750743866,0.3902935683727264,0.3595826923847198,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848308265209198,0.6252407431602478,0.599033772945404,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8517834544181824,0.6343219876289368,0.4480950832366943,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7820215225219727,0.4842195510864258,0.4667585492134094,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6300798654556274,0.247361347079277,1.1571767330169678,284.9080505371094,284.95001220703125,299.3407287597656,295.7467346191406,297.759765625,297.1882019042969,284.90875244140625,1.0,0.7473793625831604,0.3539274632930755,0.3539274632930755,1.0,1.0,-3.639876127243042,0.9619905948638916,2.6778855323791504,0.1381169557571411,0.85570228099823,0.85570228099823,0.0,341.4771728515625,332.0,70946.5234375,0.0,4874.083984375,1.0,278.1578063964844,282.9166564941406,298.7628479003906,303.4365539550781,293.1499938964844,293.1499938964844,278.45001220703125,38610.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877355456352234,1.0,0.0,0.0,3.5626587867736816,3.5626823902130127,8.469187378068455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.630859375,0.0,1457.2176513671875,1895.4371337890625,0.0,3289.024169921875,0.8880895376205444,1.0,0.0,3.0,1.0,0.0
