time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7322129607200623,0.3899323344230652,0.358888030052185,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8501303791999817,0.6243807077407837,0.5978235006332397,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8551746606826782,0.6370718479156494,0.4496844708919525,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7840328812599182,0.4840232133865356,0.4662081003189087,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6315951943397522,0.2474129199981689,1.1559960842132568,284.9906311035156,284.95001220703125,299.2879638671875,295.7218017578125,297.74737548828125,297.1917724609375,284.9897766113281,1.0,0.7446790933609009,0.3534367680549621,0.3534367680549621,1.0,1.0,-3.637408971786499,0.9596723914146424,2.677736520767212,0.1357589364051818,0.931569755077362,0.931569755077362,0.0,336.92169189453125,320.0,70207.6328125,0.0,4838.7412109375,1.0,278.44171142578125,283.0231628417969,298.7066650390625,303.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,33925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815088272094727,1.0,0.0,0.0,3.6633334159851074,3.66335701942444,8.95459947969357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.5380859375,0.0,1532.4749755859375,1895.4371337890625,0.0,3230.718994140625,0.9068238139152528,1.0,0.0,3.0,1.0,0.0
18028680,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7322129607200623,0.3899323344230652,0.358888030052185,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8501303791999817,0.6243807077407837,0.5978235006332397,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8551746606826782,0.6370718479156494,0.4496844708919525,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7840328812599182,0.4840232133865356,0.4662081003189087,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6315951943397522,0.2474129199981689,1.1559960842132568,284.9906311035156,284.95001220703125,299.2879638671875,295.7218017578125,297.74737548828125,297.1917724609375,284.9897766113281,1.0,0.7446790933609009,0.3534367680549621,0.3534367680549621,1.0,1.0,-3.637408971786499,0.9596723914146424,2.677736520767212,0.1357589364051818,0.931569755077362,0.931569755077362,0.0,336.92169189453125,320.0,70207.6328125,0.0,4838.7412109375,1.0,278.44171142578125,283.0231628417969,298.7066650390625,303.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,33925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815088272094727,1.0,0.0,0.0,3.6633334159851074,3.66335701942444,8.95459947969357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.5380859375,0.0,1532.4749755859375,1895.4371337890625,0.0,3230.718994140625,0.9068238139152528,1.0,0.0,3.0,1.0,0.0
18028740,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.734925389289856,0.3887185454368591,0.3576992750167846,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535380363464355,0.6225947737693787,0.5960730314254761,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8601664304733276,0.6387568712234497,0.4507907927036285,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7875880599021912,0.4831190705299377,0.4652363061904907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6342543363571167,0.2471307218074798,1.153785228729248,284.90777587890625,284.95001220703125,299.25,295.7013244628906,297.7334899902344,297.1881408691406,284.9079895019531,1.0,0.7401992678642273,0.3529460728168487,0.3529460728168487,1.0,1.0,-3.631383180618286,0.9562307596206664,2.67515230178833,0.1335254460573196,0.8506366610527039,0.8506366610527039,0.0,329.066162109375,308.0,70576.390625,0.0,4772.86083984375,1.0,278.1582336425781,282.92108154296875,298.7151184082031,303.3613586425781,293.1499938964844,293.1499938964844,278.45001220703125,38547.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887622058391571,1.0,0.0,0.0,3.541545152664185,3.5415685176849365,8.369102033611853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.8759765625,0.0,1434.3150634765625,1895.4371337890625,0.0,3287.962158203125,0.8832868933677673,1.0,0.0,3.0,1.0,0.0
18028800,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.734925389289856,0.3887185454368591,0.3576992750167846,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535380363464355,0.6225947737693787,0.5960730314254761,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8601664304733276,0.6387568712234497,0.4507907927036285,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7875880599021912,0.4831190705299377,0.4652363061904907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6342543363571167,0.2471307218074798,1.153785228729248,284.90777587890625,284.95001220703125,299.25,295.7013244628906,297.7334899902344,297.1881408691406,284.9079895019531,1.0,0.7401992678642273,0.3529460728168487,0.3529460728168487,1.0,1.0,-3.631383180618286,0.9562307596206664,2.67515230178833,0.1335254460573196,0.8506366610527039,0.8506366610527039,0.0,329.066162109375,308.0,70576.390625,0.0,4772.86083984375,1.0,278.1582336425781,282.92108154296875,298.7151184082031,303.3613586425781,293.1499938964844,293.1499938964844,278.45001220703125,38547.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887622058391571,1.0,0.0,0.0,3.541545152664185,3.5415685176849365,8.369102033611853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.8759765625,0.0,1434.3150634765625,1895.4371337890625,0.0,3287.962158203125,0.8832868933677673,1.0,0.0,3.0,1.0,0.0
18028860,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7392910718917847,0.3884692788124084,0.3568960726261139,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8588571548461914,0.6217849850654602,0.5946878790855408,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8672306537628174,0.6416009664535522,0.4522818922996521,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7929629683494568,0.4829970002174377,0.4645312130451202,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6382466554641724,0.2473018318414688,1.1520514488220217,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7294921875,297.1929626464844,284.9891662597656,1.0,0.7348763346672058,0.3525480628013611,0.3525480628013611,1.0,1.0,-3.6276021003723145,0.9537765979766846,2.67382550239563,0.1317679435014724,0.9256858229637146,0.9256858229637146,0.0,318.71075439453125,296.0,69843.078125,0.0,4698.0263671875,1.0,278.4415588378906,283.0272827148437,298.66851806640625,303.1845092773437,293.1499938964844,293.1499938964844,278.1499938964844,33923.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809022903442383,1.0,0.0,0.0,3.6408281326293945,3.6408517360687256,8.844914987093944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.58203125,0.0,1507.49169921875,1895.4371337890625,0.0,3225.03564453125,0.9017733335494996,1.0,0.0,3.0,1.0,0.0
18028920,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7392910718917847,0.3884692788124084,0.3568960726261139,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8588571548461914,0.6217849850654602,0.5946878790855408,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8672306537628174,0.6416009664535522,0.4522818922996521,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7929629683494568,0.4829970002174377,0.4645312130451202,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6382466554641724,0.2473018318414688,1.1520514488220217,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7294921875,297.1929626464844,284.9891662597656,1.0,0.7348763346672058,0.3525480628013611,0.3525480628013611,1.0,1.0,-3.6276021003723145,0.9537765979766846,2.67382550239563,0.1317679435014724,0.9256858229637146,0.9256858229637146,0.0,318.71075439453125,296.0,69843.078125,0.0,4698.0263671875,1.0,278.4415588378906,283.0272827148437,298.66851806640625,303.1845092773437,293.1499938964844,293.1499938964844,278.1499938964844,33923.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809022903442383,1.0,0.0,0.0,3.6408281326293945,3.6408517360687256,8.844914987093944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.58203125,0.0,1507.49169921875,1895.4371337890625,0.0,3225.03564453125,0.9017733335494996,1.0,0.0,3.0,1.0,0.0
18028980,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7438141107559204,0.3873645365238189,0.3556974828243255,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8644961714744568,0.6200619339942932,0.5928796529769897,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746204376220703,0.6433790922164917,0.4533684551715851,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7986059784889221,0.4821717739105224,0.4635191559791565,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6425366401672363,0.2471347451210022,1.149828314781189,284.90972900390625,284.95001220703125,299.208740234375,295.67626953125,297.7224426269531,297.1903686523437,284.90985107421875,1.0,0.7290377616882324,0.3521500527858734,0.3521500527858734,1.0,1.0,-3.6214075088500977,0.9505751132965088,2.670832395553589,0.130031943321228,0.847355306148529,0.847355306148529,0.0,308.01043701171875,284.0,70237.609375,0.0,4614.47412109375,1.0,278.1584167480469,282.9270324707031,298.688232421875,303.30780029296875,293.1499938964844,293.1499938964844,278.45001220703125,38469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866544365882874,1.0,0.0,0.0,3.5204198360443115,3.5204432010650635,8.269556701634428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.185546875,0.0,1411.5439453125,1895.4371337890625,0.0,3278.906494140625,0.8785433769226074,1.0,0.0,3.0,1.0,0.0
18029040,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7438141107559204,0.3873645365238189,0.3556974828243255,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8644961714744568,0.6200619339942932,0.5928796529769897,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746204376220703,0.6433790922164917,0.4533684551715851,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7986059784889221,0.4821717739105224,0.4635191559791565,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6425366401672363,0.2471347451210022,1.149828314781189,284.90972900390625,284.95001220703125,299.208740234375,295.67626953125,297.7224426269531,297.1903686523437,284.90985107421875,1.0,0.7290377616882324,0.3521500527858734,0.3521500527858734,1.0,1.0,-3.6214075088500977,0.9505751132965088,2.670832395553589,0.130031943321228,0.847355306148529,0.847355306148529,0.0,308.01043701171875,284.0,70237.609375,0.0,4614.47412109375,1.0,278.1584167480469,282.9270324707031,298.688232421875,303.30780029296875,293.1499938964844,293.1499938964844,278.45001220703125,38469.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866544365882874,1.0,0.0,0.0,3.5204198360443115,3.5204432010650635,8.269556701634428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.185546875,0.0,1411.5439453125,1895.4371337890625,0.0,3278.906494140625,0.8785433769226074,1.0,0.0,3.0,1.0,0.0
18029100,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7464375495910645,0.3872402608394623,0.3551642596721649,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8677272200584412,0.6196260452270508,0.5920184850692749,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8787829875946045,0.6448043584823608,0.4539883136749267,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8017886281013489,0.482091337442398,0.4630372226238251,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6449670195579529,0.2472236305475235,1.14868426322937,285.01080322265625,284.95001220703125,299.2040710449219,295.6732788085937,297.72247314453125,297.192626953125,285.0103759765625,1.0,0.7259878516197205,0.3519510626792907,0.3519510626792907,1.0,1.0,-3.6185128688812256,0.949043035507202,2.6694698333740234,0.1290733069181442,0.9190614819526672,0.9190614819526672,0.0,302.3079528808594,284.0,69441.4296875,0.0,4571.197265625,1.0,278.3985900878906,283.0449523925781,298.6423645019531,303.087158203125,293.1499938964844,293.1499938964844,278.45001220703125,34066.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881180465221405,1.0,0.0,0.0,3.5694079399108887,3.569431066513061,8.501306751895754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.3076171875,0.0,1431.196044921875,1895.4371337890625,0.0,3227.64208984375,0.8873916268348694,1.0,0.0,3.0,1.0,0.0
18029160,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7496224641799927,0.3871821165084839,0.354905366897583,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8715688586235046,0.6192808151245117,0.591468870639801,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8835918307304382,0.6462855935096741,0.4548624455928802,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8055282235145569,0.4820975065231323,0.4628068804740906,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6478677988052368,0.2473920434713363,1.1482393741607666,284.9895935058594,284.95001220703125,299.2015075683594,295.6714782714844,297.72369384765625,297.1957092285156,284.9884338378906,1.0,0.7230124473571777,0.3517737984657287,0.3517737984657287,1.0,1.0,-3.617777824401856,0.9482430815696716,2.669534683227539,0.1284283399581909,0.9215798377990724,0.9215798377990724,0.0,296.2359619140625,272.0,69565.7578125,0.0,4531.64990234375,1.0,278.4422607421875,283.0302124023437,298.65191650390625,303.1457824707031,293.1499938964844,293.1499938964844,278.1499938964844,33780.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796228766441345,1.0,0.0,0.0,3.6250157356262207,3.6250391006469727,8.768253678681504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.16015625,0.0,1489.05908203125,1895.4371337890625,0.0,3213.046142578125,0.8978503346443176,1.0,0.0,3.0,1.0,0.0
18029220,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7554028630256653,0.3861361443996429,0.3537375628948211,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8786879777908325,0.6175839900970459,0.5896607637405396,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8925754427909851,0.6481095552444458,0.4559655487537384,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.81223464012146,0.4813121557235718,0.4618080258369446,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6533486843109131,0.2472946345806121,1.1462149620056152,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,297.7214050292969,297.1934509277344,284.9112854003906,1.0,0.7167981266975403,0.3514192998409271,0.3514192998409271,1.0,1.0,-3.611895799636841,0.945279061794281,2.666616678237915,0.1269248723983764,0.8452489376068115,0.8452489376068115,0.0,284.82257080078125,260.0,69988.453125,0.0,4445.04736328125,1.0,278.1585693359375,282.93145751953125,298.6826171875,303.28240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38385.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885290265083313,1.0,0.0,0.0,3.50488829612732,3.504911422729492,8.19674994545494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1201171875,0.0,1394.7791748046875,1895.4371337890625,0.0,3266.13671875,0.8750326037406921,1.0,0.0,3.0,1.0,0.0
18029280,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7554028630256653,0.3861361443996429,0.3537375628948211,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8786879777908325,0.6175839900970459,0.5896607637405396,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8925754427909851,0.6481095552444458,0.4559655487537384,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.81223464012146,0.4813121557235718,0.4618080258369446,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6533486843109131,0.2472946345806121,1.1462149620056152,284.91119384765625,284.95001220703125,299.2023010253906,295.6713256835937,297.7214050292969,297.1934509277344,284.9112854003906,1.0,0.7167981266975403,0.3514192998409271,0.3514192998409271,1.0,1.0,-3.611895799636841,0.945279061794281,2.666616678237915,0.1269248723983764,0.8452489376068115,0.8452489376068115,0.0,284.82257080078125,260.0,69988.453125,0.0,4445.04736328125,1.0,278.1585693359375,282.93145751953125,298.6826171875,303.28240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38385.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885290265083313,1.0,0.0,0.0,3.50488829612732,3.504911422729492,8.19674994545494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1201171875,0.0,1394.7791748046875,1895.4371337890625,0.0,3266.13671875,0.8750326037406921,1.0,0.0,3.0,1.0,0.0
18029340,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7625467777252197,0.385987788438797,0.3529738783836365,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8872624039649963,0.6168085336685181,0.588252604007721,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9031155705451964,0.6510465145111084,0.4574789106845855,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8198534846305847,0.4812591671943664,0.4611111879348755,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.659947395324707,0.2476029098033905,1.1448193788528442,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,297.726806640625,297.1988525390625,284.989990234375,1.0,0.7105570435523987,0.3510647714138031,0.3510647714138031,1.0,1.0,-3.608578681945801,0.9431180357933044,2.665460586547852,0.1254871189594268,0.9196427464485168,0.9196427464485168,0.0,272.6979675292969,248.0,69358.125,0.0,4361.2900390625,1.0,278.4412841796875,283.0340270996094,298.6559143066406,303.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,33790.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781774640083313,1.0,0.0,0.0,3.6100025177001953,3.610025644302368,8.695774909028842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.12109375,0.0,1472.7757568359375,1895.4371337890625,0.0,3199.498291015625,0.8947615623474121,1.0,0.0,3.0,1.0,0.0
18029400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7625467777252197,0.385987788438797,0.3529738783836365,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8872624039649963,0.6168085336685181,0.588252604007721,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9031155705451964,0.6510465145111084,0.4574789106845855,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8198534846305847,0.4812591671943664,0.4611111879348755,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.659947395324707,0.2476029098033905,1.1448193788528442,284.9906921386719,284.95001220703125,299.2104797363281,295.6754150390625,297.726806640625,297.1988525390625,284.989990234375,1.0,0.7105570435523987,0.3510647714138031,0.3510647714138031,1.0,1.0,-3.608578681945801,0.9431180357933044,2.665460586547852,0.1254871189594268,0.9196427464485168,0.9196427464485168,0.0,272.6979675292969,248.0,69358.125,0.0,4361.2900390625,1.0,278.4412841796875,283.0340270996094,298.6559143066406,303.1331787109375,293.1499938964844,293.1499938964844,278.1499938964844,33790.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781774640083313,1.0,0.0,0.0,3.6100025177001953,3.610025644302368,8.695774909028842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.12109375,0.0,1472.7757568359375,1895.4371337890625,0.0,3199.498291015625,0.8947615623474121,1.0,0.0,3.0,1.0,0.0
18029460,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7696508765220642,0.3849836587905884,0.3518281877040863,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8958202004432678,0.6151283979415894,0.5864428877830505,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9142004251480104,0.6529015898704529,0.4585912525653839,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8272731304168701,0.4804992973804474,0.4601221084594726,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6666923761367798,0.2475508898496627,1.1429543495178225,284.9121398925781,284.95001220703125,299.225341796875,295.68328857421875,297.728271484375,297.1966857910156,284.91217041015625,1.0,0.7042014002799988,0.3507187664508819,0.3507187664508819,1.0,1.0,-3.602935552597046,0.940255641937256,2.66267991065979,0.1240818798542022,0.8438917398452759,0.8438917398452759,0.0,261.1201171875,236.0,69817.53125,0.0,4274.80322265625,1.0,278.1586608886719,282.9343566894531,298.6941223144531,303.2801818847656,293.1499938964844,293.1499938964844,278.45001220703125,38308.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883722186088562,1.0,0.0,0.0,3.494380712509156,3.494403839111328,8.147676453518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.513671875,0.0,1383.3665771484375,1895.4371337890625,0.0,3251.452880859375,0.8726442456245422,1.0,0.0,3.0,1.0,0.0
18029520,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7696508765220642,0.3849836587905884,0.3518281877040863,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8958202004432678,0.6151283979415894,0.5864428877830505,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9142004251480104,0.6529015898704529,0.4585912525653839,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8272731304168701,0.4804992973804474,0.4601221084594726,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6666923761367798,0.2475508898496627,1.1429543495178225,284.9121398925781,284.95001220703125,299.225341796875,295.68328857421875,297.728271484375,297.1966857910156,284.91217041015625,1.0,0.7042014002799988,0.3507187664508819,0.3507187664508819,1.0,1.0,-3.602935552597046,0.940255641937256,2.66267991065979,0.1240818798542022,0.8438917398452759,0.8438917398452759,0.0,261.1201171875,236.0,69817.53125,0.0,4274.80322265625,1.0,278.1586608886719,282.9343566894531,298.6941223144531,303.2801818847656,293.1499938964844,293.1499938964844,278.45001220703125,38308.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883722186088562,1.0,0.0,0.0,3.494380712509156,3.494403839111328,8.147676453518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.513671875,0.0,1383.3665771484375,1895.4371337890625,0.0,3251.452880859375,0.8726442456245422,1.0,0.0,3.0,1.0,0.0
18029580,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7756891250610352,0.3849125504493713,0.3512182533740997,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9029308557510376,0.6145817041397095,0.5853407979011536,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9238024353981018,0.6550643444061279,0.4596216082572937,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8333795666694641,0.4804736375808716,0.4595550000667572,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6722992658615112,0.2477882653474807,1.1418377161026,285.0003967285156,284.95001220703125,299.23980712890625,295.69110107421875,297.7344970703125,297.20068359375,284.9986572265625,1.0,0.6995978355407715,0.3504696190357208,0.3504696190357208,1.0,1.0,-3.600081443786621,0.9385771751403807,2.66150426864624,0.1230275183916091,0.9160264134407043,0.9160264134407043,0.0,252.4050750732422,236.0,69159.84375,0.0,4213.59619140625,1.0,278.4262390136719,283.0419006347656,298.6610412597656,303.1027526855469,293.1499938964844,293.1499938964844,278.45001220703125,33430.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769187927246094,1.0,0.0,0.0,3.5813236236572266,3.5813465118408203,8.558159834137768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.6796875,0.0,1439.23046875,1895.4371337890625,0.0,3187.69873046875,0.8880038261413574,1.0,0.0,3.0,1.0,0.0
18029640,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7783567309379578,0.3848627209663391,0.3510887324810028,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9060933589935304,0.6143578886985779,0.5850385427474976,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9279725551605223,0.6558640003204346,0.4601207673549652,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8360435962677002,0.4804619550704956,0.4594387710094452,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6747616529464722,0.2478954643011093,1.1417137384414673,284.990966796875,284.95001220703125,299.2462463378906,295.694580078125,297.73699951171875,297.2020874023437,284.9902648925781,1.0,0.6978580355644226,0.3503727316856384,0.3503727316856384,1.0,1.0,-3.599874496459961,0.9382014870643616,2.661673069000244,0.1227444559335708,0.9181303977966307,0.9181303977966307,0.0,248.91259765625,224.0,69221.28125,0.0,4191.57421875,1.0,278.4411926269531,283.035888671875,298.6746520996094,303.14093017578125,293.1499938964844,293.1499938964844,278.1499938964844,33742.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765140175819397,1.0,0.0,0.0,3.6013646125793457,3.6013877391815186,8.65421043272363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.892578125,0.0,1463.0634765625,1895.4371337890625,0.0,3183.903076171875,0.8927872776985168,1.0,0.0,3.0,1.0,0.0
18029700,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7828954458236694,0.3843902349472046,0.3506698608398437,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9117462635040284,0.6135523915290833,0.5843008756637573,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9351274967193604,0.6568058133125305,0.4608188271522522,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8406424522399902,0.4801198840141296,0.4590823948383331,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6790269017219543,0.2479149550199508,1.1412001848220823,284.8785095214844,284.95001220703125,299.2587280273437,295.7013854980469,297.7392578125,297.20123291015625,284.8793640136719,1.0,0.6947058439254761,0.3501997292041778,0.3501997292041778,1.0,1.0,-3.598283290863037,0.9371501803398132,2.661133289337158,0.122199423611164,0.8371270895004272,0.8371270895004272,0.0,242.94862365722656,224.0,69941.953125,0.0,4150.69921875,1.0,278.1995544433594,282.9088439941406,298.7257995605469,303.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,38457.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814352750778198,1.0,0.0,0.0,3.549956798553467,3.549980401992798,8.408904932366568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.7685546875,0.0,1442.5716552734375,1895.4371337890625,0.0,3230.0302734375,0.8825448751449585,1.0,0.0,3.0,1.0,0.0
18029760,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.787084698677063,0.3838913738727569,0.3499723374843597,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9172140955924988,0.6126917004585266,0.5832405686378479,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9418004751205444,0.6577398180961609,0.4612494111061096,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8449806571006775,0.4797215759754181,0.4584673643112182,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.683029294013977,0.2478784471750259,1.14000141620636,284.91375732421875,284.95001220703125,299.2724914550781,295.7088928222656,297.7413635253906,297.19976806640625,284.9141845703125,1.0,0.6914194226264954,0.350044846534729,0.350044846534729,1.0,1.0,-3.594505548477173,0.935480296611786,2.6590254306793213,0.1214641407132148,0.8436434864997864,0.8436434864997864,0.0,237.2910919189453,212.0,69686.6328125,0.0,4106.0048828125,1.0,278.158447265625,282.9376525878906,298.7197265625,303.29608154296875,293.1499938964844,293.1499938964844,278.45001220703125,38358.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820230960845947,1.0,0.0,0.0,3.485083103179932,3.4851059913635254,8.104375979200995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0390625,0.0,1374.161376953125,1895.4371337890625,0.0,3235.537109375,0.8707574605941772,1.0,0.0,3.0,1.0,0.0
18029820,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7977023124694824,0.3837960958480835,0.3492527604103088,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9311023354530334,0.6119309663772583,0.5818427205085754,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9573577642440796,0.6607267260551453,0.4627911448478699,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8558495044708252,0.4796994626522064,0.4577954411506653,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6928658485412598,0.2482538819313049,1.138891339302063,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,297.7528076171875,297.2051696777344,284.9903259277344,1.0,0.6850008368492126,0.3497350513935089,0.3497350513935089,1.0,1.0,-3.5916619300842285,0.9336097240447998,2.6580522060394287,0.1202994436025619,0.9172250032424928,0.9172250032424928,0.0,225.06675720214844,200.0,69137.5859375,0.0,4023.571533203125,1.0,278.441162109375,283.03680419921875,298.70556640625,303.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,33708.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747451901435852,1.0,0.0,0.0,3.59635066986084,3.5963737964630127,8.630130423625815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.361328125,0.0,1457.4046630859375,1895.4371337890625,0.0,3167.3173828125,0.8915778994560242,1.0,0.0,3.0,1.0,0.0
18029880,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7977023124694824,0.3837960958480835,0.3492527604103088,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9311023354530334,0.6119309663772583,0.5818427205085754,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9573577642440796,0.6607267260551453,0.4627911448478699,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8558495044708252,0.4796994626522064,0.4577954411506653,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6928658485412598,0.2482538819313049,1.138891339302063,284.9910583496094,284.95001220703125,299.3034362792969,295.7257385253906,297.7528076171875,297.2051696777344,284.9903259277344,1.0,0.6850008368492126,0.3497350513935089,0.3497350513935089,1.0,1.0,-3.5916619300842285,0.9336097240447998,2.6580522060394287,0.1202994436025619,0.9172250032424928,0.9172250032424928,0.0,225.06675720214844,200.0,69137.5859375,0.0,4023.571533203125,1.0,278.441162109375,283.03680419921875,298.70556640625,303.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,33708.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747451901435852,1.0,0.0,0.0,3.59635066986084,3.5963737964630127,8.630130423625815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.361328125,0.0,1457.4046630859375,1895.4371337890625,0.0,3167.3173828125,0.8915778994560242,1.0,0.0,3.0,1.0,0.0
18029940,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8083805441856384,0.3828552663326263,0.3481574654579162,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.945160448551178,0.6102936267852783,0.5800583958625793,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9718877673149108,0.6626220345497131,0.4639285802841186,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8672411441802979,0.4789772927761078,0.4568358361721039,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7029514312744141,0.2482669949531555,1.1373010873794556,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,297.75885009765625,297.2020874023437,284.9132080078125,1.0,0.6784911155700684,0.3494252562522888,0.3494252562522888,1.0,1.0,-3.5865063667297363,0.9310175776481628,2.6554887294769287,0.1191308945417404,0.8426105380058289,0.8426105380058289,0.0,213.43917846679688,188.0,69635.6328125,0.0,3938.953857421875,1.0,278.15875244140625,282.9373779296875,298.755126953125,303.3268737792969,293.1499938964844,293.1499938964844,278.45001220703125,38223.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802098631858826,1.0,0.0,0.0,3.4832539558410645,3.483276844024658,8.095871066871041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.1826171875,0.0,1371.3233642578125,1895.4371337890625,0.0,3218.547119140625,0.870113730430603,1.0,0.0,3.0,1.0,0.0
18030000,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8083805441856384,0.3828552663326263,0.3481574654579162,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.945160448551178,0.6102936267852783,0.5800583958625793,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9718877673149108,0.6626220345497131,0.4639285802841186,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8672411441802979,0.4789772927761078,0.4568358361721039,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7029514312744141,0.2482669949531555,1.1373010873794556,284.9132385253906,284.95001220703125,299.33837890625,295.7447509765625,297.75885009765625,297.2020874023437,284.9132080078125,1.0,0.6784911155700684,0.3494252562522888,0.3494252562522888,1.0,1.0,-3.5865063667297363,0.9310175776481628,2.6554887294769287,0.1191308945417404,0.8426105380058289,0.8426105380058289,0.0,213.43917846679688,188.0,69635.6328125,0.0,3938.953857421875,1.0,278.15875244140625,282.9373779296875,298.755126953125,303.3268737792969,293.1499938964844,293.1499938964844,278.45001220703125,38223.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802098631858826,1.0,0.0,0.0,3.4832539558410645,3.483276844024658,8.095871066871041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.1826171875,0.0,1371.3233642578125,1895.4371337890625,0.0,3218.547119140625,0.870113730430603,1.0,0.0,3.0,1.0,0.0
18030060,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8206830620765686,0.3827831447124481,0.3474626541137695,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.961275041103363,0.6095555424690247,0.578689455986023,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9871872663497924,0.6656304001808167,0.4654877781867981,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8812969923019409,0.4789692163467407,0.4561800062656402,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7147073149681091,0.2486702799797058,1.13632071018219,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,297.7722473144531,297.20751953125,284.99072265625,1.0,0.6720067262649536,0.3491532504558563,0.3491532504558563,1.0,1.0,-3.583923816680908,0.929344892501831,2.654578924179077,0.118136741220951,0.9169376492500304,0.9169376492500304,0.0,201.2022857666016,191.0,69090.4453125,0.0,3857.421630859375,1.0,278.4411315917969,283.03759765625,298.7452392578125,303.201171875,293.1499938964844,293.1499938964844,278.1499938964844,33678.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729249238967896,1.0,0.0,0.0,3.5932600498199463,3.593283176422119,8.61530395468435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.0068359375,0.0,1453.8515625,1895.4371337890625,0.0,3150.246337890625,0.8908689618110657,1.0,0.0,3.0,1.0,0.0
18030120,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8206830620765686,0.3827831447124481,0.3474626541137695,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.961275041103363,0.6095555424690247,0.578689455986023,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9871872663497924,0.6656304001808167,0.4654877781867981,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8812969923019409,0.4789692163467407,0.4561800062656402,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7147073149681091,0.2486702799797058,1.13632071018219,284.991455078125,284.95001220703125,299.3766784667969,295.7655334472656,297.7722473144531,297.20751953125,284.99072265625,1.0,0.6720067262649536,0.3491532504558563,0.3491532504558563,1.0,1.0,-3.583923816680908,0.929344892501831,2.654578924179077,0.118136741220951,0.9169376492500304,0.9169376492500304,0.0,201.2022857666016,191.0,69090.4453125,0.0,3857.421630859375,1.0,278.4411315917969,283.03759765625,298.7452392578125,303.201171875,293.1499938964844,293.1499938964844,278.1499938964844,33678.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729249238967896,1.0,0.0,0.0,3.5932600498199463,3.593283176422119,8.61530395468435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.0068359375,0.0,1453.8515625,1895.4371337890625,0.0,3150.246337890625,0.8908689618110657,1.0,0.0,3.0,1.0,0.0
18030180,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8252243995666504,0.3818479776382446,0.3466350436210632,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9670013189315796,0.6079294681549072,0.5771875977516174,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9932310581207277,0.6675285696983337,0.466829776763916,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8869107961654663,0.4782523512840271,0.4554978013038635,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7192931771278381,0.2486966401338577,1.136091709136963,284.9145812988281,284.95001220703125,299.41766357421875,295.7876281738281,297.7798156738281,297.20416259765625,284.91461181640625,1.0,0.66962730884552,0.3488812148571014,0.3488812148571014,1.0,1.0,-3.5816431045532227,0.9277636408805848,2.653879404067993,0.1173098087310791,0.8435753583908081,0.8435753583908081,0.0,196.4786529541016,194.0,69648.9296875,0.0,3822.7177734375,1.0,278.1587829589844,282.938232421875,298.7982788085937,303.3697204589844,293.1499938964844,293.1499938964844,278.45001220703125,38130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784428834915161,1.0,0.0,0.0,3.483339548110962,3.483362436294556,8.096268970803067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.4306640625,0.0,1370.747802734375,1895.4371337890625,0.0,3201.986572265625,0.8700681924819946,1.0,0.0,3.0,1.0,0.0
18030240,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8252243995666504,0.3818479776382446,0.3466350436210632,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9670013189315796,0.6079294681549072,0.5771875977516174,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9932310581207277,0.6675285696983337,0.466829776763916,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8869107961654663,0.4782523512840271,0.4554978013038635,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7192931771278381,0.2486966401338577,1.136091709136963,284.9145812988281,284.95001220703125,299.41766357421875,295.7876281738281,297.7798156738281,297.20416259765625,284.91461181640625,1.0,0.66962730884552,0.3488812148571014,0.3488812148571014,1.0,1.0,-3.5816431045532227,0.9277636408805848,2.653879404067993,0.1173098087310791,0.8435753583908081,0.8435753583908081,0.0,196.4786529541016,194.0,69648.9296875,0.0,3822.7177734375,1.0,278.1587829589844,282.938232421875,298.7982788085937,303.3697204589844,293.1499938964844,293.1499938964844,278.45001220703125,38130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784428834915161,1.0,0.0,0.0,3.483339548110962,3.483362436294556,8.096268970803067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.4306640625,0.0,1370.747802734375,1895.4371337890625,0.0,3201.986572265625,0.8700681924819946,1.0,0.0,3.0,1.0,0.0
18030300,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8260034322738647,0.3817576766014099,0.3463265895843506,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9679020047187804,0.6075072884559631,0.5765417814254761,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9946460127830504,0.6689946055412292,0.4676182866096496,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.887927234172821,0.478191614151001,0.4552331268787384,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7201997637748718,0.2488466203212738,1.1361589431762695,285.0146789550781,284.95001220703125,299.43896484375,295.7990417480469,297.7865905761719,297.2062072753906,285.0142517089844,1.0,0.6691763997077942,0.3487452268600464,0.3487452268600464,1.0,1.0,-3.5811996459960938,0.9271922707557678,2.6540074348449707,0.1168645620346069,0.9159681797027588,0.9159681797027588,0.0,195.5756683349609,194.0,68969.84375,0.0,3816.0791015625,1.0,278.39776611328125,283.05352783203125,298.7671203613281,303.1723022460937,293.1499938964844,293.1499938964844,278.45001220703125,33748.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728797435760498,1.0,0.0,0.0,3.5381994247436523,3.538221836090088,8.353296720997605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.5341796875,0.0,1395.9725341796875,1895.4371337890625,0.0,3149.822265625,0.8801884651184082,1.0,0.0,3.0,1.0,0.0
18030360,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8266899585723877,0.3817110955715179,0.3462893664836883,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9686030745506288,0.6071503162384033,0.5762043595314026,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9958935976028442,0.6704971790313721,0.4686719477176666,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8887685537338257,0.4781988859176636,0.4552249908447265,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7209882140159607,0.2490536421537399,1.1369484663009644,284.9933166503906,284.95001220703125,299.4606628417969,295.8106384277344,297.7939758300781,297.2088928222656,284.9922180175781,1.0,0.6691847443580627,0.348598837852478,0.348598837852478,1.0,1.0,-3.5829548835754395,0.927265167236328,2.655689716339112,0.1166302859783172,0.9196442365646362,0.9196442365646362,0.0,195.0410919189453,197.0,69188.421875,0.0,3817.269287109375,1.0,278.44195556640625,283.03729248046875,298.7906799316406,303.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,33472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713085651397705,1.0,0.0,0.0,3.59967303276062,3.599695920944214,8.646082392260723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.966796875,0.0,1459.24365234375,1895.4371337890625,0.0,3135.08544921875,0.8919422626495361,1.0,0.0,3.0,1.0,0.0
18030420,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8248428702354431,0.3806618452072143,0.3455897867679596,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9661937355995178,0.6054350733757019,0.5748630166053772,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9953809380531312,0.6722926497459412,0.470126211643219,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8868426084518433,0.4773896038532257,0.4546982049942016,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7199079990386963,0.2489820271730423,1.1374202966690063,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,297.801513671875,297.2043762207031,284.91485595703125,1.0,0.6696885824203491,0.3483060300350189,0.3483060300350189,1.0,1.0,-3.582191228866577,0.9260826110839844,2.6561086177825928,0.1159338951110839,0.8458318710327148,0.8458318710327148,0.0,196.1841583251953,200.0,69788.4609375,0.0,3822.32421875,1.0,278.1587219238281,282.9360656738281,298.8461303710937,303.4271545410156,293.1499938964844,293.1499938964844,278.45001220703125,38066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877142071723938,1.0,0.0,0.0,3.491830348968506,3.4918532371521,8.135787084029289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0703125,0.0,1379.0057373046875,1895.4371337890625,0.0,3189.791748046875,0.871893584728241,1.0,0.0,3.0,1.0,0.0
