time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8248428702354431,0.3806618452072143,0.3455897867679596,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9661937355995178,0.6054350733757019,0.5748630166053772,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9953809380531312,0.6722926497459412,0.470126211643219,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8868426084518433,0.4773896038532257,0.4546982049942016,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7199079990386963,0.2489820271730423,1.1374202966690063,284.9147644042969,284.95001220703125,299.5050048828125,295.83416748046875,297.801513671875,297.2043762207031,284.91485595703125,1.0,0.6696885824203491,0.3483060300350189,0.3483060300350189,1.0,1.0,-3.582191228866577,0.9260826110839844,2.6561086177825928,0.1159338951110839,0.8458318710327148,0.8458318710327148,0.0,196.1841583251953,200.0,69788.4609375,0.0,3822.32421875,1.0,278.1587219238281,282.9360656738281,298.8461303710937,303.4271545410156,293.1499938964844,293.1499938964844,278.45001220703125,38066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877142071723938,1.0,0.0,0.0,3.491830348968506,3.4918532371521,8.135787084029289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0703125,0.0,1379.0057373046875,1895.4371337890625,0.0,3189.791748046875,0.871893584728241,1.0,0.0,3.0,1.0,0.0
18030540,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8229116797447205,0.3804354965686798,0.3452738225460052,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9635034799575806,0.6045781373977661,0.5739248394966125,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9947265982627868,0.6751864552497864,0.472002625465393,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8846845626831055,0.4772565066814422,0.4544675052165985,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.718602180480957,0.2492500990629196,1.1384295225143433,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8155517578125,297.208251953125,284.993896484375,1.0,0.6707608103752136,0.3480132520198822,0.3480132520198822,1.0,1.0,-3.583869218826294,0.925659716129303,2.658209562301636,0.115267813205719,0.9228220582008362,0.9228220582008362,0.0,197.77099609375,203.0,69325.8984375,0.0,3836.316162109375,1.0,278.44122314453125,283.03631591796875,298.8393859863281,303.3103942871094,293.1499938964844,293.1499938964844,278.1499938964844,33520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702218532562256,1.0,0.0,0.0,3.606614828109741,3.606637954711914,8.679462553118356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.9921875,0.0,1467.1011962890625,1895.4371337890625,0.0,3124.891845703125,0.8938061594963074,1.0,0.0,3.0,1.0,0.0
18030600,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8229116797447205,0.3804354965686798,0.3452738225460052,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9635034799575806,0.6045781373977661,0.5739248394966125,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9947265982627868,0.6751864552497864,0.472002625465393,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8846845626831055,0.4772565066814422,0.4544675052165985,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.718602180480957,0.2492500990629196,1.1384295225143433,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8155517578125,297.208251953125,284.993896484375,1.0,0.6707608103752136,0.3480132520198822,0.3480132520198822,1.0,1.0,-3.583869218826294,0.925659716129303,2.658209562301636,0.115267813205719,0.9228220582008362,0.9228220582008362,0.0,197.77099609375,203.0,69325.8984375,0.0,3836.316162109375,1.0,278.44122314453125,283.03631591796875,298.8393859863281,303.3103942871094,293.1499938964844,293.1499938964844,278.1499938964844,33520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702218532562256,1.0,0.0,0.0,3.606614828109741,3.606637954711914,8.679462553118356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.9921875,0.0,1467.1011962890625,1895.4371337890625,0.0,3124.891845703125,0.8938061594963074,1.0,0.0,3.0,1.0,0.0
18030660,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8193073868751526,0.3793222606182098,0.3445678353309631,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9587317109107972,0.602807343006134,0.5725851058959961,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9924688339233398,0.6769168376922607,0.4734523296356201,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8807249069213867,0.476388156414032,0.4539402425289154,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7159287333488464,0.2491072565317154,1.1388553380966189,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8226928710937,297.20318603515625,284.9141540527344,1.0,0.672033965587616,0.347679853439331,0.347679853439331,1.0,1.0,-3.583038568496704,0.924330711364746,2.658707857131958,0.1144450232386589,0.8475258350372314,0.8475258350372314,0.0,200.5208435058593,206.0,69935.2890625,0.0,3851.03125,1.0,278.1586303710937,282.93292236328125,298.8935241699219,303.4854736328125,293.1499938964844,293.1499938964844,278.45001220703125,38072.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760940432548523,1.0,0.0,0.0,3.501398801803589,3.5014219284057617,8.180436452676076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.69140625,0.0,1388.9176025390625,1895.4371337890625,0.0,3179.965576171875,0.8740206360816956,1.0,0.0,3.0,1.0,0.0
18030720,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8193073868751526,0.3793222606182098,0.3445678353309631,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9587317109107972,0.602807343006134,0.5725851058959961,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9924688339233398,0.6769168376922607,0.4734523296356201,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8807249069213867,0.476388156414032,0.4539402425289154,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7159287333488464,0.2491072565317154,1.1388553380966189,284.9140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8226928710937,297.20318603515625,284.9141540527344,1.0,0.672033965587616,0.347679853439331,0.347679853439331,1.0,1.0,-3.583038568496704,0.924330711364746,2.658707857131958,0.1144450232386589,0.8475258350372314,0.8475258350372314,0.0,200.5208435058593,206.0,69935.2890625,0.0,3851.03125,1.0,278.1586303710937,282.93292236328125,298.8935241699219,303.4854736328125,293.1499938964844,293.1499938964844,278.45001220703125,38072.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760940432548523,1.0,0.0,0.0,3.501398801803589,3.5014219284057617,8.180436452676076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.69140625,0.0,1388.9176025390625,1895.4371337890625,0.0,3179.965576171875,0.8740206360816956,1.0,0.0,3.0,1.0,0.0
18030780,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8169609308242798,0.3791253268718719,0.3442537486553192,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9554650187492372,0.602107584476471,0.571770191192627,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9911423325538636,0.6792349815368652,0.4749000668525696,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8781180381774902,0.4762583374977112,0.4536980986595154,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7141373157501221,0.2492779493331909,1.1394346952438354,285.0002136230469,284.95001220703125,299.63055419921875,295.8993835449219,297.83367919921875,297.2062683105469,284.9991149902344,1.0,0.6731603145599365,0.3474131226539612,0.3474131226539612,1.0,1.0,-3.5838193893432617,0.923716366291046,2.6601030826568604,0.1137332394719123,0.9223018884658812,0.9223018884658812,0.0,202.4912567138672,206.0,69381.734375,0.0,3865.09814453125,1.0,278.4322814941406,283.03814697265625,298.8736572265625,303.3362121582031,293.1499938964844,293.1499938964844,278.45001220703125,33332.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693609237670898,1.0,0.0,0.0,3.600261926651001,3.600285053253174,8.648912057651614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.52734375,0.0,1458.84521484375,1895.4371337890625,0.0,3116.815673828125,0.8920515775680542,1.0,0.0,3.0,1.0,0.0
18030840,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8165021538734436,0.3790532648563385,0.344239741563797,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9547937512397766,0.6019157767295837,0.571641743183136,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9909226894378662,0.6797745823860168,0.4753229022026062,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8776049017906189,0.4762186408042907,0.4537025094032287,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7137997150421143,0.2493253797292709,1.1397722959518433,284.9946594238281,284.95001220703125,299.63934326171875,295.9038391113281,297.83624267578125,297.2068176269531,284.9939270019531,1.0,0.6734880208969116,0.3473464548587799,0.3473464548587799,1.0,1.0,-3.584569215774536,0.9237316846847534,2.6608376502990723,0.1136346235871315,0.9248892068862916,0.9248892068862916,0.0,202.9419860839844,209.0,69456.046875,0.0,3869.7724609375,1.0,278.4412841796875,283.0339660644531,298.8857116699219,303.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,33533.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869236171245575,1.0,0.0,0.0,3.615307092666626,3.615330457687378,8.721349331608508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.8388671875,0.0,1476.636474609375,1895.4371337890625,0.0,3115.64501953125,0.895764946937561,1.0,0.0,3.0,1.0,0.0
18030900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8148552775382996,0.3785020709037781,0.3440252244472503,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9525111317634584,0.6010491847991943,0.5711315870285034,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9898970127105712,0.6806309819221497,0.4761861562728882,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8758182525634766,0.4758062660694122,0.4535693228244781,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7125569581985474,0.2492696642875671,1.14030659198761,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.8397521972656,297.2045288085937,284.88037109375,1.0,0.6742767095565796,0.3471797406673431,0.3471797406673431,1.0,1.0,-3.5852255821228027,0.92339289188385,2.661832571029663,0.1133404523134231,0.8433300256729126,0.8433300256729126,0.0,204.3560028076172,209.0,70259.0,0.0,3880.10498046875,1.0,278.1991577148437,282.9035339355469,298.9411926269531,303.60113525390625,293.1499938964844,293.1499938964844,278.1499938964844,38136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743696808815002,1.0,0.0,0.0,3.570420026779175,3.570443630218506,8.506128210683528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.126953125,0.0,1462.0587158203125,1895.4371337890625,0.0,3163.7958984375,0.8868773579597473,1.0,0.0,3.0,1.0,0.0
18030960,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8125013709068298,0.3779056966304779,0.3435232937335968,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9493731260299684,0.6001200079917908,0.5702999234199524,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9882089495658876,0.6814599633216858,0.4767610728740692,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8733300566673279,0.4753232002258301,0.4531699120998382,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7107070088386536,0.2491444200277328,1.140108942985535,284.9144592285156,284.95001220703125,299.6823425292969,295.9253845214844,297.8426818847656,297.2015686035156,284.9150695800781,1.0,0.674945056438446,0.3470269441604614,0.3470269441604614,1.0,1.0,-3.583595991134644,0.922396183013916,2.6611998081207275,0.1128355041146278,0.8494606018066406,0.8494606018066406,0.0,206.1188507080078,212.0,70040.734375,0.0,3886.7314453125,1.0,278.1583251953125,282.9315795898437,298.9384155273437,303.5394592285156,293.1499938964844,293.1499938964844,278.45001220703125,38207.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751777410507202,1.0,0.0,0.0,3.507046222686768,3.5070693492889404,8.206845905078808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.79296875,0.0,1395.734130859375,1895.4371337890625,0.0,3171.37353515625,0.8755344152450562,1.0,0.0,3.0,1.0,0.0
18031020,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8094711303710938,0.3776120841503143,0.3431751728057861,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.94510018825531,0.5992114543914795,0.5693430304527283,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9864323139190674,0.6842909455299377,0.4786123633384704,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.870111346244812,0.4751355648040771,0.452918529510498,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7083308100700378,0.2493359744548797,1.1409293413162231,284.99462890625,284.95001220703125,299.7232971191406,295.9454650878906,297.8553466796875,297.20513916015625,284.993896484375,1.0,0.6764783263206482,0.346721351146698,0.346721351146698,1.0,1.0,-3.584930181503296,0.921824872493744,2.6631054878234863,0.1120848953723907,0.926553189754486,0.926553189754486,0.0,208.765853881836,215.0,69565.40625,0.0,3906.36962890625,1.0,278.4413452148437,283.03179931640625,298.92779541015625,303.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,33551.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683959245681763,1.0,0.0,0.0,3.622763156890869,3.622786521911621,8.75735963745683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.955078125,0.0,1484.892333984375,1895.4371337890625,0.0,3107.76318359375,0.8974490761756897,1.0,0.0,3.0,1.0,0.0
18031080,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8094711303710938,0.3776120841503143,0.3431751728057861,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.94510018825531,0.5992114543914795,0.5693430304527283,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9864323139190674,0.6842909455299377,0.4786123633384704,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.870111346244812,0.4751355648040771,0.452918529510498,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7083308100700378,0.2493359744548797,1.1409293413162231,284.99462890625,284.95001220703125,299.7232971191406,295.9454650878906,297.8553466796875,297.20513916015625,284.993896484375,1.0,0.6764783263206482,0.346721351146698,0.346721351146698,1.0,1.0,-3.584930181503296,0.921824872493744,2.6631054878234863,0.1120848953723907,0.926553189754486,0.926553189754486,0.0,208.765853881836,215.0,69565.40625,0.0,3906.36962890625,1.0,278.4413452148437,283.03179931640625,298.92779541015625,303.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,33551.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683959245681763,1.0,0.0,0.0,3.622763156890869,3.622786521911621,8.75735963745683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.955078125,0.0,1484.892333984375,1895.4371337890625,0.0,3107.76318359375,0.8974490761756897,1.0,0.0,3.0,1.0,0.0
18031140,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8053186535835266,0.3764407932758331,0.3424383699893951,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.939540684223175,0.5973995327949524,0.5679869055747986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9835931062698364,0.6859340071678162,0.4800229966640472,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8659408092498779,0.4742215871810913,0.4523705840110779,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7051184177398682,0.2491313517093658,1.14117431640625,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8605041503906,297.1997985839844,284.9130554199219,1.0,0.6779617667198181,0.3464157581329345,0.3464157581329345,1.0,1.0,-3.5837533473968506,0.9204747080802916,2.663278579711914,0.111302800476551,0.8498380184173584,0.8498380184173584,0.0,212.0608062744141,218.0,70157.046875,0.0,3923.519287109375,1.0,278.15850830078125,282.9276123046875,298.9767150878906,303.5869445800781,293.1499938964844,293.1499938964844,278.45001220703125,38130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744103312492371,1.0,0.0,0.0,3.516209125518799,3.516232252120972,8.249786560554639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.42578125,0.0,1404.7066650390625,1895.4371337890625,0.0,3164.17724609375,0.8773522973060608,1.0,0.0,3.0,1.0,0.0
18031200,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8053186535835266,0.3764407932758331,0.3424383699893951,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.939540684223175,0.5973995327949524,0.5679869055747986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9835931062698364,0.6859340071678162,0.4800229966640472,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8659408092498779,0.4742215871810913,0.4523705840110779,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7051184177398682,0.2491313517093658,1.14117431640625,284.91290283203125,284.95001220703125,299.7616271972656,295.963623046875,297.8605041503906,297.1997985839844,284.9130554199219,1.0,0.6779617667198181,0.3464157581329345,0.3464157581329345,1.0,1.0,-3.5837533473968506,0.9204747080802916,2.663278579711914,0.111302800476551,0.8498380184173584,0.8498380184173584,0.0,212.0608062744141,218.0,70157.046875,0.0,3923.519287109375,1.0,278.15850830078125,282.9276123046875,298.9767150878906,303.5869445800781,293.1499938964844,293.1499938964844,278.45001220703125,38130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744103312492371,1.0,0.0,0.0,3.516209125518799,3.516232252120972,8.249786560554639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.42578125,0.0,1404.7066650390625,1895.4371337890625,0.0,3164.17724609375,0.8773522973060608,1.0,0.0,3.0,1.0,0.0
18031260,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8022298812866211,0.3761252760887146,0.3420761227607727,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.93525493144989,0.5964752435684204,0.5670211911201477,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9817829728126526,0.6887310147285461,0.4818553626537323,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8628520369529724,0.4740178287029266,0.4521088004112243,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7027555108070374,0.2493044435977935,1.141924500465393,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.8716125488281,297.203369140625,284.993896484375,1.0,0.679496169090271,0.3461398482322693,0.3461398482322693,1.0,1.0,-3.584940195083618,0.9199497699737548,2.664990425109864,0.1106170266866684,0.927715301513672,0.927715301513672,0.0,214.76092529296875,221.0,69643.6953125,0.0,3943.1171875,1.0,278.44140625,283.030029296875,298.9624938964844,303.459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33574.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677725791931152,1.0,0.0,0.0,3.628306865692138,3.62833023071289,8.784181773080491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1396484375,0.0,1491.12744140625,1895.4371337890625,0.0,3101.915283203125,0.8987112045288086,1.0,0.0,3.0,1.0,0.0
18031320,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8022298812866211,0.3761252760887146,0.3420761227607727,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.93525493144989,0.5964752435684204,0.5670211911201477,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9817829728126526,0.6887310147285461,0.4818553626537323,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8628520369529724,0.4740178287029266,0.4521088004112243,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7027555108070374,0.2493044435977935,1.141924500465393,284.99462890625,284.95001220703125,299.79656982421875,295.9795227050781,297.8716125488281,297.203369140625,284.993896484375,1.0,0.679496169090271,0.3461398482322693,0.3461398482322693,1.0,1.0,-3.584940195083618,0.9199497699737548,2.664990425109864,0.1106170266866684,0.927715301513672,0.927715301513672,0.0,214.76092529296875,221.0,69643.6953125,0.0,3943.1171875,1.0,278.44140625,283.030029296875,298.9624938964844,303.459716796875,293.1499938964844,293.1499938964844,278.1499938964844,33574.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677725791931152,1.0,0.0,0.0,3.628306865692138,3.62833023071289,8.784181773080491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1396484375,0.0,1491.12744140625,1895.4371337890625,0.0,3101.915283203125,0.8987112045288086,1.0,0.0,3.0,1.0,0.0
18031380,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7981413006782532,0.3749327063560486,0.3413226008415222,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.929781436920166,0.5946488380432129,0.5656537413597107,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9789237380027772,0.6903253197669983,0.4832363426685333,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8588913679122925,0.4730876088142395,0.4515480399131775,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6996421813964844,0.249082326889038,1.1420999765396118,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8748474121094,297.19793701171875,284.9125671386719,1.0,0.6809673309326172,0.3458639681339264,0.3458639681339264,1.0,1.0,-3.583595037460327,0.918643832206726,2.66495132446289,0.1098987013101577,0.8503992557525635,0.8503992557525635,0.0,218.0847625732422,224.0,70220.078125,0.0,3959.996826171875,1.0,278.158447265625,282.9256286621094,299.0065002441406,303.6231994628906,293.1499938964844,293.1499938964844,278.45001220703125,38163.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739170432090759,1.0,0.0,0.0,3.520779609680176,3.5208027362823486,8.27124665647716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.7177734375,0.0,1409.714599609375,1895.4371337890625,0.0,3159.551025390625,0.8783922791481018,1.0,0.0,3.0,1.0,0.0
18031440,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7981413006782532,0.3749327063560486,0.3413226008415222,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.929781436920166,0.5946488380432129,0.5656537413597107,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9789237380027772,0.6903253197669983,0.4832363426685333,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8588913679122925,0.4730876088142395,0.4515480399131775,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6996421813964844,0.249082326889038,1.1420999765396118,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8748474121094,297.19793701171875,284.9125671386719,1.0,0.6809673309326172,0.3458639681339264,0.3458639681339264,1.0,1.0,-3.583595037460327,0.918643832206726,2.66495132446289,0.1098987013101577,0.8503992557525635,0.8503992557525635,0.0,218.0847625732422,224.0,70220.078125,0.0,3959.996826171875,1.0,278.158447265625,282.9256286621094,299.0065002441406,303.6231994628906,293.1499938964844,293.1499938964844,278.45001220703125,38163.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739170432090759,1.0,0.0,0.0,3.520779609680176,3.5208027362823486,8.27124665647716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.7177734375,0.0,1409.714599609375,1895.4371337890625,0.0,3159.551025390625,0.8783922791481018,1.0,0.0,3.0,1.0,0.0
18031500,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7963245511054993,0.3747324645519256,0.3409973084926605,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9273132085800172,0.5941371321678162,0.5650123953819275,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9777088165283204,0.6916777491569519,0.4840009212493896,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571261763572693,0.4729352593421936,0.4512842297554016,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6982318758964539,0.2491245120763778,1.142098307609558,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8790588378906,297.1992492675781,285.0140686035156,1.0,0.6816644072532654,0.3457260131835937,0.3457260131835937,1.0,1.0,-3.58302640914917,0.9180282950401306,2.6649980545043945,0.1094246953725814,0.9235615134239196,0.9235615134239196,0.0,219.5959014892578,224.0,69495.453125,0.0,3967.7880859375,1.0,278.398681640625,283.04315185546875,298.9694519042969,303.4170837402344,293.1499938964844,293.1499938964844,278.45001220703125,33846.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686650991439819,1.0,0.0,0.0,3.573537349700928,3.573560237884521,8.520987648807932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.48046875,0.0,1433.975830078125,1895.4371337890625,0.0,3110.2880859375,0.8881396055221558,1.0,0.0,3.0,1.0,0.0
18031560,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.795141875743866,0.3745964467525482,0.3409367203712463,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9255942106246948,0.5937091708183289,0.5646685361862183,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.977106750011444,0.6930822730064392,0.4850344359874725,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8559529185295105,0.4728685021400451,0.4512677192687988,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6973492503166199,0.2492401152849197,1.1427724361419678,284.9936218261719,284.95001220703125,299.853759765625,296.0029296875,297.8836669921875,297.20147705078125,284.992431640625,1.0,0.6824803948402405,0.3455906510353088,0.3455906510353088,1.0,1.0,-3.5845727920532227,0.9180659651756288,2.666506767272949,0.1091818064451217,0.9277785420417786,0.9277785420417786,0.0,220.80581665039065,227.0,69689.5078125,0.0,3979.193603515625,1.0,278.4422912597656,283.0274658203125,298.98602294921875,303.4887084960937,293.1499938964844,293.1499938964844,278.1499938964844,33531.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673983812332153,1.0,0.0,0.0,3.633864641189575,3.633888006210327,8.811113616502553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.4150390625,0.0,1496.9052734375,1895.4371337890625,0.0,3098.405029296875,0.8996642231941223,1.0,0.0,3.0,1.0,0.0
18031620,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7912177443504333,0.3733800649642944,0.3401723206043243,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9203572869300842,0.591865062713623,0.5632953643798828,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.974269449710846,0.6946157217025757,0.4863865673542022,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8522233366966248,0.4719206392765045,0.4506991803646087,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6943661570549011,0.2490021586418151,1.1428992748260498,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8842163085937,297.1959228515625,284.9129943847656,1.0,0.6839304566383362,0.3453198969364166,0.3453198969364166,1.0,1.0,-3.5831053256988525,0.9167402386665344,2.666365146636963,0.1084522902965545,0.8507540822029114,0.8507540822029114,0.0,224.12905883789065,230.0,70222.7578125,0.0,3995.73681640625,1.0,278.1579895019531,282.9250793457031,299.0245666503906,303.64422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38289.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737755417823792,1.0,0.0,0.0,3.5206761360168457,3.5206992626190186,8.2707606452459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.1142578125,0.0,1410.515869140625,1895.4371337890625,0.0,3158.223876953125,0.8785684704780579,1.0,0.0,3.0,1.0,0.0
18031680,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7912177443504333,0.3733800649642944,0.3401723206043243,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9203572869300842,0.591865062713623,0.5632953643798828,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.974269449710846,0.6946157217025757,0.4863865673542022,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8522233366966248,0.4719206392765045,0.4506991803646087,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6943661570549011,0.2490021586418151,1.1428992748260498,284.9125061035156,284.95001220703125,299.8746643066406,296.0096435546875,297.8842163085937,297.1959228515625,284.9129943847656,1.0,0.6839304566383362,0.3453198969364166,0.3453198969364166,1.0,1.0,-3.5831053256988525,0.9167402386665344,2.666365146636963,0.1084522902965545,0.8507540822029114,0.8507540822029114,0.0,224.12905883789065,230.0,70222.7578125,0.0,3995.73681640625,1.0,278.1579895019531,282.9250793457031,299.0245666503906,303.64422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38289.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737755417823792,1.0,0.0,0.0,3.5206761360168457,3.5206992626190186,8.2707606452459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.1142578125,0.0,1410.515869140625,1895.4371337890625,0.0,3158.223876953125,0.8785684704780579,1.0,0.0,3.0,1.0,0.0
18031740,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7883294224739075,0.373018354177475,0.3397670984268188,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9163818359375,0.590904712677002,0.5622947216033936,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9724682569503784,0.697317898273468,0.4881494343280792,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.849443793296814,0.4716834127902984,0.4504047334194183,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6921613216400146,0.2491450756788253,1.14351224899292,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.8900146484375,297.1993713378906,284.99273681640625,1.0,0.685418426990509,0.3450491726398468,0.3450491726398468,1.0,1.0,-3.5839104652404785,0.916118860244751,2.6677916049957275,0.1077052131295204,0.927574098110199,0.927574098110199,0.0,226.85450744628903,233.0,69672.6953125,0.0,4014.51953125,1.0,278.4414367675781,283.02703857421875,298.997314453125,303.50152587890625,293.1499938964844,293.1499938964844,278.1499938964844,33644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674795627593994,1.0,0.0,0.0,3.632175922393799,3.63219952583313,8.802926458884031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.720703125,0.0,1495.8931884765625,1895.4371337890625,0.0,3099.16650390625,0.8996247053146362,1.0,0.0,3.0,1.0,0.0
18031800,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7883294224739075,0.373018354177475,0.3397670984268188,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9163818359375,0.590904712677002,0.5622947216033936,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9724682569503784,0.697317898273468,0.4881494343280792,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.849443793296814,0.4716834127902984,0.4504047334194183,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6921613216400146,0.2491450756788253,1.14351224899292,284.9934997558594,284.95001220703125,299.8895263671875,296.0125427246094,297.8900146484375,297.1993713378906,284.99273681640625,1.0,0.685418426990509,0.3450491726398468,0.3450491726398468,1.0,1.0,-3.5839104652404785,0.916118860244751,2.6677916049957275,0.1077052131295204,0.927574098110199,0.927574098110199,0.0,226.85450744628903,233.0,69672.6953125,0.0,4014.51953125,1.0,278.4414367675781,283.02703857421875,298.997314453125,303.50152587890625,293.1499938964844,293.1499938964844,278.1499938964844,33644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674795627593994,1.0,0.0,0.0,3.632175922393799,3.63219952583313,8.802926458884031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.720703125,0.0,1495.8931884765625,1895.4371337890625,0.0,3099.16650390625,0.8996247053146362,1.0,0.0,3.0,1.0,0.0
18031860,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7845380306243896,0.3717826604843139,0.3389753103256225,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.91146320104599,0.5890464186668396,0.5608972311019897,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9696256518363952,0.6987910270690918,0.4894508123397827,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8458991646766663,0.4707211554050445,0.4498143196105957,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6892815828323364,0.2488929331302642,1.1435576677322388,284.9113464355469,284.95001220703125,299.8976745605469,296.01123046875,297.88720703125,297.1937561035156,284.9114990234375,1.0,0.6868385076522827,0.3447784185409546,0.3447784185409546,1.0,1.0,-3.5821950435638428,0.9147191047668456,2.667475938796997,0.1069232001900672,0.8495399951934814,0.8495399951934814,0.0,230.18798828125,236.0,70191.71875,0.0,4030.463623046875,1.0,278.158447265625,282.9234313964844,299.0267333984375,303.6468200683594,293.1499938964844,293.1499938964844,278.45001220703125,38254.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739694356918335,1.0,0.0,0.0,3.520930528640747,3.52095365524292,8.271955493910355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4794921875,0.0,1410.5269775390625,1895.4371337890625,0.0,3160.042236328125,0.8784960508346558,1.0,0.0,3.0,1.0,0.0
18031920,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7845380306243896,0.3717826604843139,0.3389753103256225,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.91146320104599,0.5890464186668396,0.5608972311019897,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9696256518363952,0.6987910270690918,0.4894508123397827,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8458991646766663,0.4707211554050445,0.4498143196105957,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6892815828323364,0.2488929331302642,1.1435576677322388,284.9113464355469,284.95001220703125,299.8976745605469,296.01123046875,297.88720703125,297.1937561035156,284.9114990234375,1.0,0.6868385076522827,0.3447784185409546,0.3447784185409546,1.0,1.0,-3.5821950435638428,0.9147191047668456,2.667475938796997,0.1069232001900672,0.8495399951934814,0.8495399951934814,0.0,230.18798828125,236.0,70191.71875,0.0,4030.463623046875,1.0,278.158447265625,282.9234313964844,299.0267333984375,303.6468200683594,293.1499938964844,293.1499938964844,278.45001220703125,38254.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739694356918335,1.0,0.0,0.0,3.520930528640747,3.52095365524292,8.271955493910355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.4794921875,0.0,1410.5269775390625,1895.4371337890625,0.0,3160.042236328125,0.8784960508346558,1.0,0.0,3.0,1.0,0.0
18031980,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7820392847061157,0.3714541494846344,0.3385740220546722,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9081721305847168,0.5881918668746948,0.559969961643219,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9680014848709106,0.7011376619338989,0.4909410178661346,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8435299396514893,0.4705017507076263,0.4495145082473755,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6873685717582703,0.249004453420639,1.143957257270813,284.9954833984375,284.95001220703125,299.8988037109375,296.0062561035156,297.8892517089844,297.1968078613281,284.9947204589844,1.0,0.6881062388420105,0.3445401787757873,0.3445401787757873,1.0,1.0,-3.5825014114379883,0.9140509366989136,2.668450355529785,0.1061922684311866,0.9243568181991576,0.9243568181991576,0.0,232.6093292236328,236.0,69561.828125,0.0,4046.090087890625,1.0,278.4368591308594,283.02862548828125,298.9875183105469,303.4797668457031,293.1499938964844,293.1499938964844,278.45001220703125,33591.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678591847419739,1.0,0.0,0.0,3.620734930038452,3.620758295059204,8.747556421440095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.060546875,0.0,1482.9788818359375,1895.4371337890625,0.0,3102.727783203125,0.8968556523323059,1.0,0.0,3.0,1.0,0.0
18032040,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7817654609680176,0.3713934123516083,0.3385514616966247,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9078029990196228,0.5880627036094666,0.559881329536438,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.96784645318985,0.7014278769493103,0.4911740720272064,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.843268871307373,0.4704651534557342,0.4495071172714233,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6871679425239563,0.2490214258432388,1.1441174745559692,284.9925231933594,284.95001220703125,299.89849853515625,296.0052795410156,297.8892822265625,297.19708251953125,284.99176025390625,1.0,0.688299298286438,0.3445076942443847,0.3445076942443847,1.0,1.0,-3.582832336425781,0.914047360420227,2.668785095214844,0.1061348691582679,0.9259029030799866,0.9259029030799866,0.0,232.9120330810547,239.0,69598.2421875,0.0,4048.804443359375,1.0,278.4414367675781,283.0263061523437,298.9911804199219,303.4933166503906,293.1499938964844,293.1499938964844,278.1499938964844,33695.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679251074790955,1.0,0.0,0.0,3.628851413726807,3.628874778747559,8.786818739281443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.5927734375,0.0,1492.6221923828125,1895.4371337890625,0.0,3103.3466796875,0.8989121317863464,1.0,0.0,3.0,1.0,0.0
18032100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7802386283874512,0.3707870543003082,0.338290125131607,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9058660268783568,0.5871561169624329,0.5593352317810059,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.966763436794281,0.7021426558494568,0.4919536411762237,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.841846227645874,0.4700115323066711,0.4493392407894134,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6860328912734985,0.2489227801561355,1.1444820165634155,284.8770446777344,284.95001220703125,299.8959350585937,296.00048828125,297.88641357421875,297.1945495605469,284.8775634765625,1.0,0.6890614032745361,0.3443723022937774,0.3443723022937774,1.0,1.0,-3.583042621612549,0.9136729836463928,2.669369697570801,0.1058487147092819,0.8430200219154358,0.8430200219154358,0.0,234.4167938232422,239.0,70342.5703125,0.0,4058.556396484375,1.0,278.1988830566406,282.8959655761719,299.0307922363281,303.7088317871094,293.1499938964844,293.1499938964844,278.1499938964844,38346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734429478645325,1.0,0.0,0.0,3.580031394958496,3.580054998397827,8.551985501981108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.736328125,0.0,1473.9324951171875,1895.4371337890625,0.0,3155.104736328125,0.8891438841819763,1.0,0.0,3.0,1.0,0.0
18032160,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7781296968460083,0.3701353967189789,0.3377422988414764,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.903361439704895,0.5861868262290955,0.5584698915481567,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9650264978408812,0.7028277516365051,0.4924298524856567,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8399105072021484,0.4694882035255432,0.4489049017429352,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6844093203544617,0.248756542801857,1.1441112756729126,284.9117126464844,284.95001220703125,299.8912658691406,295.9943542480469,297.88250732421875,297.1913452148437,284.91229248046875,1.0,0.6896919012069702,0.3442495465278625,0.3442495465278625,1.0,1.0,-3.5809481143951416,0.9126356840133668,2.6683125495910645,0.1053472384810447,0.848328709602356,0.848328709602356,0.0,236.2413787841797,242.0,70060.53125,0.0,4064.2607421875,1.0,278.1582336425781,282.92486572265625,299.0113525390625,303.6261291503906,293.1499938964844,293.1499938964844,278.45001220703125,38414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746561408042908,1.0,0.0,0.0,3.512779235839844,3.5128023624420166,8.233699873017031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.3623046875,0.0,1403.181884765625,1895.4371337890625,0.0,3166.48193359375,0.8769243955612183,1.0,0.0,3.0,1.0,0.0
18032220,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7754542827606201,0.3697167336940765,0.337291806936264,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.900052547454834,0.5851773023605347,0.5574297308921814,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9632502794265748,0.7053896188735962,0.4940996468067169,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8373984098434448,0.4692131876945495,0.448579728603363,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6823725700378418,0.2488710880279541,1.1446099281311035,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8802490234375,297.1945495605469,284.9903869628906,1.0,0.6911234855651855,0.3440040349960327,0.3440040349960327,1.0,1.0,-3.581364870071411,0.9119784235954284,2.669386386871338,0.104587122797966,0.9230147004127502,0.9230147004127502,0.0,238.9722900390625,245.0,69454.0859375,0.0,4082.066162109375,1.0,278.4413452148437,283.02606201171875,298.9652404785156,303.4608154296875,293.1499938964844,293.1499938964844,278.1499938964844,33750.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86886066198349,1.0,0.0,0.0,3.621394157409668,3.62141752243042,8.750742495067243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.26953125,0.0,1484.87890625,1895.4371337890625,0.0,3112.122802734375,0.8972743153572083,1.0,0.0,3.0,1.0,0.0
18032280,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7754542827606201,0.3697167336940765,0.337291806936264,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.900052547454834,0.5851773023605347,0.5574297308921814,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9632502794265748,0.7053896188735962,0.4940996468067169,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8373984098434448,0.4692131876945495,0.448579728603363,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6823725700378418,0.2488710880279541,1.1446099281311035,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8802490234375,297.1945495605469,284.9903869628906,1.0,0.6911234855651855,0.3440040349960327,0.3440040349960327,1.0,1.0,-3.581364870071411,0.9119784235954284,2.669386386871338,0.104587122797966,0.9230147004127502,0.9230147004127502,0.0,238.9722900390625,245.0,69454.0859375,0.0,4082.066162109375,1.0,278.4413452148437,283.02606201171875,298.9652404785156,303.4608154296875,293.1499938964844,293.1499938964844,278.1499938964844,33750.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86886066198349,1.0,0.0,0.0,3.621394157409668,3.62141752243042,8.750742495067243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.26953125,0.0,1484.87890625,1895.4371337890625,0.0,3112.122802734375,0.8972743153572083,1.0,0.0,3.0,1.0,0.0
