time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7719552516937256,0.3684374690055847,0.336456835269928,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8958941102027893,0.5832841396331787,0.5559945702552795,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9604367017745972,0.7067117094993591,0.4952961504459381,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.83418869972229,0.4682231843471527,0.4479593932628631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.679719090461731,0.2485943883657455,1.1445378065109253,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8688049316406,297.1887512207031,284.9107666015625,1.0,0.6924850344657898,0.3437585234642029,0.3437585234642029,1.0,1.0,-3.5792481899261475,0.9105411171913148,2.668707132339477,0.1037856563925743,0.845354437828064,0.845354437828064,0.0,242.3048095703125,248.0,69886.34375,0.0,4096.9091796875,1.0,278.1585693359375,282.9250183105469,298.973876953125,303.5794677734375,293.1499938964844,293.1499938964844,278.45001220703125,38360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758319020271301,1.0,0.0,0.0,3.504566669464112,3.504589796066284,8.195245868591883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.6630859375,0.0,1394.2620849609375,1895.4371337890625,0.0,3177.5078125,0.8749476671218872,1.0,0.0,3.0,1.0,0.0
18032400,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7719552516937256,0.3684374690055847,0.336456835269928,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8958941102027893,0.5832841396331787,0.5559945702552795,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9604367017745972,0.7067117094993591,0.4952961504459381,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.83418869972229,0.4682231843471527,0.4479593932628631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.679719090461731,0.2485943883657455,1.1445378065109253,284.9107360839844,284.95001220703125,299.8500061035156,295.9559326171875,297.8688049316406,297.1887512207031,284.9107666015625,1.0,0.6924850344657898,0.3437585234642029,0.3437585234642029,1.0,1.0,-3.5792481899261475,0.9105411171913148,2.668707132339477,0.1037856563925743,0.845354437828064,0.845354437828064,0.0,242.3048095703125,248.0,69886.34375,0.0,4096.9091796875,1.0,278.1585693359375,282.9250183105469,298.973876953125,303.5794677734375,293.1499938964844,293.1499938964844,278.45001220703125,38360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758319020271301,1.0,0.0,0.0,3.504566669464112,3.504589796066284,8.195245868591883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.6630859375,0.0,1394.2620849609375,1895.4371337890625,0.0,3177.5078125,0.8749476671218872,1.0,0.0,3.0,1.0,0.0
18032460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7691695690155029,0.3678128123283386,0.3358983397483825,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8924672603607178,0.5820691585540771,0.5548434853553772,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9584335684776306,0.7090139389038086,0.4968471527099609,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8315821290016174,0.46775022149086,0.4475288987159729,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6775292754173279,0.2485083937644958,1.1445270776748655,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.861328125,297.1900329589844,284.9882507324219,1.0,0.693830668926239,0.3435445725917816,0.3435445725917816,1.0,1.0,-3.578522205352783,0.9096329808235168,2.668889284133911,0.1030364260077476,0.9183717966079712,0.9183717966079712,0.0,245.1812438964844,251.0,69216.3515625,0.0,4112.6015625,1.0,278.4412841796875,283.0264587402344,298.9181823730469,303.4006042480469,293.1499938964844,293.1499938964844,278.1499938964844,33831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870109498500824,1.0,0.0,0.0,3.6086041927337646,3.6086273193359375,8.689039532328025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.287109375,0.0,1471.559814453125,1895.4371337890625,0.0,3123.837890625,0.8944512009620667,1.0,0.0,3.0,1.0,0.0
18032520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7691695690155029,0.3678128123283386,0.3358983397483825,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8924672603607178,0.5820691585540771,0.5548434853553772,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9584335684776306,0.7090139389038086,0.4968471527099609,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8315821290016174,0.46775022149086,0.4475288987159729,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6775292754173279,0.2485083937644958,1.1445270776748655,284.989013671875,284.95001220703125,299.8191223144531,295.93084716796875,297.861328125,297.1900329589844,284.9882507324219,1.0,0.693830668926239,0.3435445725917816,0.3435445725917816,1.0,1.0,-3.578522205352783,0.9096329808235168,2.668889284133911,0.1030364260077476,0.9183717966079712,0.9183717966079712,0.0,245.1812438964844,251.0,69216.3515625,0.0,4112.6015625,1.0,278.4412841796875,283.0264587402344,298.9181823730469,303.4006042480469,293.1499938964844,293.1499938964844,278.1499938964844,33831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870109498500824,1.0,0.0,0.0,3.6086041927337646,3.6086273193359375,8.689039532328025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.287109375,0.0,1471.559814453125,1895.4371337890625,0.0,3123.837890625,0.8944512009620667,1.0,0.0,3.0,1.0,0.0
18032580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7651790380477905,0.3661208748817444,0.334751158952713,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8877855539321899,0.5797502994537354,0.5530728101730347,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9549161791801452,0.7098337411880493,0.4977502226829529,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8278990983963013,0.4663291871547699,0.4465706348419189,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6742460131645203,0.2477593421936035,1.1427069902420044,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.8450927734375,297.1802062988281,284.90936279296875,1.0,0.6949067711830139,0.3433306217193603,0.3433306217193603,1.0,1.0,-3.5727665424346924,0.9071878790855408,2.665578603744507,0.1020523905754089,0.8403626084327698,0.8403626084327698,0.0,248.89471435546875,254.0,69539.5546875,0.0,4120.19775390625,1.0,278.15869140625,282.927734375,298.9220275878906,303.5061950683594,293.1499938964844,293.1499938964844,278.45001220703125,38493.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767045736312866,1.0,0.0,0.0,3.4853458404541016,3.485368728637696,8.105597544272314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4951171875,0.0,1375.3970947265625,1895.4371337890625,0.0,3185.68994140625,0.8707827925682068,1.0,0.0,3.0,1.0,0.0
18032640,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7651790380477905,0.3661208748817444,0.334751158952713,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8877855539321899,0.5797502994537354,0.5530728101730347,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9549161791801452,0.7098337411880493,0.4977502226829529,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8278990983963013,0.4663291871547699,0.4465706348419189,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6742460131645203,0.2477593421936035,1.1427069902420044,284.9094543457031,284.95001220703125,299.7869873046875,295.90594482421875,297.8450927734375,297.1802062988281,284.90936279296875,1.0,0.6949067711830139,0.3433306217193603,0.3433306217193603,1.0,1.0,-3.5727665424346924,0.9071878790855408,2.665578603744507,0.1020523905754089,0.8403626084327698,0.8403626084327698,0.0,248.89471435546875,254.0,69539.5546875,0.0,4120.19775390625,1.0,278.15869140625,282.927734375,298.9220275878906,303.5061950683594,293.1499938964844,293.1499938964844,278.45001220703125,38493.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767045736312866,1.0,0.0,0.0,3.4853458404541016,3.485368728637696,8.105597544272314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.4951171875,0.0,1375.3970947265625,1895.4371337890625,0.0,3185.68994140625,0.8707827925682068,1.0,0.0,3.0,1.0,0.0
18032700,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7633197903633118,0.3656090497970581,0.334183931350708,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8855860233306885,0.5789226293563843,0.5521770119667053,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9533060789108276,0.7107213139533997,0.4982255399227142,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8261562585830688,0.4658664166927337,0.4460537731647491,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6726365685462952,0.2474693804979324,1.1413923501968384,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8394470214844,297.17877197265625,285.0071716308594,1.0,0.6953328251838684,0.3432236313819885,0.3432236313819885,1.0,1.0,-3.5693697929382324,0.9058130383491516,2.6635568141937256,0.101397581398487,0.909726858139038,0.909726858139038,0.0,250.607421875,254.0,68725.3203125,0.0,4121.7587890625,1.0,278.397705078125,283.0433044433594,298.8664855957031,303.27508544921875,293.1499938964844,293.1499938964844,278.45001220703125,34087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716029524803162,1.0,0.0,0.0,3.533546209335327,3.533568859100342,8.331340382028429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.4716796875,0.0,1393.574462890625,1895.4371337890625,0.0,3137.8466796875,0.879417359828949,1.0,0.0,3.0,1.0,0.0
18032760,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7619315981864929,0.3651227056980133,0.3338410854339599,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8838793635368347,0.5781338810920715,0.5515304207801819,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9522427320480348,0.7115872502326965,0.4989254474639892,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.824828028678894,0.4654446542263031,0.4457397758960724,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6714056730270386,0.2472094893455505,1.140555739402771,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,297.8341979980469,297.1778259277344,284.9830017089844,1.0,0.6958233118057251,0.3431451618671417,0.3431451618671417,1.0,1.0,-3.5676369667053223,0.9050282835960388,2.6626086235046387,0.1010126024484634,0.9090698957443236,0.9090698957443236,0.0,252.03192138671875,257.0,68783.6796875,0.0,4125.90673828125,1.0,278.44189453125,283.0272521972656,298.8653564453125,303.32000732421875,293.1499938964844,293.1499938964844,278.1499938964844,33929.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704132437705994,1.0,0.0,0.0,3.586129665374756,3.5861525535583496,8.581145038988325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.484375,0.0,1448.0460205078125,1895.4371337890625,0.0,3126.687255859375,0.8892021775245667,1.0,0.0,3.0,1.0,0.0
18032820,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7579529881477356,0.3632259368896484,0.3324869275093078,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.879219114780426,0.575583279132843,0.5495162606239319,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9485108852386476,0.7119734287261963,0.4995149075984955,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8210853934288025,0.4637751877307892,0.4445217549800873,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679496169090271,0.2461682260036468,1.137282133102417,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,297.816162109375,297.1662902832031,284.90936279296875,1.0,0.6965044736862183,0.3429881632328033,0.3429881632328033,1.0,1.0,-3.5588998794555664,0.9018594622612,2.6570403575897217,0.0999443307518959,0.8333526253700256,0.8333526253700256,0.0,255.6865081787109,260.0,68994.2578125,0.0,4125.28759765625,1.0,278.158935546875,282.9347839355469,298.8704833984375,303.41876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38637.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766109943389893,1.0,0.0,0.0,3.452845335006714,3.4528679847717285,7.955134719850321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3447265625,0.0,1343.3548583984375,1895.4371337890625,0.0,3184.812255859375,0.8637219071388245,1.0,0.0,3.0,1.0,0.0
18032880,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7579529881477356,0.3632259368896484,0.3324869275093078,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.879219114780426,0.575583279132843,0.5495162606239319,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9485108852386476,0.7119734287261963,0.4995149075984955,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8210853934288025,0.4637751877307892,0.4445217549800873,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6679496169090271,0.2461682260036468,1.137282133102417,284.90936279296875,284.95001220703125,299.7193298339844,295.85650634765625,297.816162109375,297.1662902832031,284.90936279296875,1.0,0.6965044736862183,0.3429881632328033,0.3429881632328033,1.0,1.0,-3.5588998794555664,0.9018594622612,2.6570403575897217,0.0999443307518959,0.8333526253700256,0.8333526253700256,0.0,255.6865081787109,260.0,68994.2578125,0.0,4125.28759765625,1.0,278.158935546875,282.9347839355469,298.8704833984375,303.41876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38637.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766109943389893,1.0,0.0,0.0,3.452845335006714,3.4528679847717285,7.955134719850321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3447265625,0.0,1343.3548583984375,1895.4371337890625,0.0,3184.812255859375,0.8637219071388245,1.0,0.0,3.0,1.0,0.0
18032940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7548032999038696,0.3620569109916687,0.3314276039600372,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.875433087348938,0.5737726092338562,0.5477955937385559,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9457815885543824,0.7133852243423462,0.5004467368125916,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8180298805236816,0.4626946747303009,0.443505197763443,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6650782227516174,0.2454022765159607,1.134116768836975,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8041687011719,297.1630859375,284.98175048828125,1.0,0.6970984935760498,0.3428311645984649,0.3428311645984649,1.0,1.0,-3.551640272140503,0.8991494178771973,2.6524908542633057,0.0988214761018753,0.8998193740844727,0.8998193740844727,0.0,258.6950378417969,263.0,68202.6484375,0.0,4124.60595703125,1.0,278.4408264160156,283.0336608886719,298.8152160644531,303.2313842773437,293.1499938964844,293.1499938964844,278.75,34123.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700353503227234,1.0,0.0,0.0,3.549506187438965,3.5495288372039795,8.406769893554156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6962890625,0.0,1410.554443359375,1895.4371337890625,0.0,3123.14208984375,0.8813662528991699,1.0,0.0,3.0,1.0,0.0
18033000,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7548032999038696,0.3620569109916687,0.3314276039600372,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.875433087348938,0.5737726092338562,0.5477955937385559,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9457815885543824,0.7133852243423462,0.5004467368125916,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8180298805236816,0.4626946747303009,0.443505197763443,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6650782227516174,0.2454022765159607,1.134116768836975,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8041687011719,297.1630859375,284.98175048828125,1.0,0.6970984935760498,0.3428311645984649,0.3428311645984649,1.0,1.0,-3.551640272140503,0.8991494178771973,2.6524908542633057,0.0988214761018753,0.8998193740844727,0.8998193740844727,0.0,258.6950378417969,263.0,68202.6484375,0.0,4124.60595703125,1.0,278.4408264160156,283.0336608886719,298.8152160644531,303.2313842773437,293.1499938964844,293.1499938964844,278.75,34123.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700353503227234,1.0,0.0,0.0,3.549506187438965,3.5495288372039795,8.406769893554156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6962890625,0.0,1410.554443359375,1895.4371337890625,0.0,3123.14208984375,0.8813662528991699,1.0,0.0,3.0,1.0,0.0
18033060,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7520896792411804,0.3609749972820282,0.3305765986442566,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8721174597740173,0.572089433670044,0.5463339686393738,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9435221552848816,0.7148548364639282,0.5015587210655212,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8153562545776367,0.4617466628551483,0.442725658416748,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6626099944114685,0.244733452796936,1.1316505670547483,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7932434082031,297.16131591796875,285.0205993652344,1.0,0.697822630405426,0.3427534103393554,0.3427534103393554,1.0,1.0,-3.546290874481201,0.8972628712654114,2.6490280628204346,0.0981595963239669,0.9832346439361572,0.9832346439361572,0.0,261.4959411621094,266.0,67757.8828125,0.0,4127.62939453125,1.0,278.7424011230469,283.1009826660156,298.7984313964844,303.1686096191406,293.1499938964844,293.1499938964844,278.45001220703125,31865.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660549521446228,1.0,0.0,0.0,3.7197587490081774,3.719782829284668,9.232575166606694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.4658203125,0.0,1580.6453857421875,1895.4371337890625,0.0,3085.80224609375,0.9177196621894836,1.0,0.0,3.0,1.0,0.0
18033120,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7520896792411804,0.3609749972820282,0.3305765986442566,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8721174597740173,0.572089433670044,0.5463339686393738,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9435221552848816,0.7148548364639282,0.5015587210655212,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8153562545776367,0.4617466628551483,0.442725658416748,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6626099944114685,0.244733452796936,1.1316505670547483,285.02374267578125,284.95001220703125,299.64776611328125,295.8075561523437,297.7932434082031,297.16131591796875,285.0205993652344,1.0,0.697822630405426,0.3427534103393554,0.3427534103393554,1.0,1.0,-3.546290874481201,0.8972628712654114,2.6490280628204346,0.0981595963239669,0.9832346439361572,0.9832346439361572,0.0,261.4959411621094,266.0,67757.8828125,0.0,4127.62939453125,1.0,278.7424011230469,283.1009826660156,298.7984313964844,303.1686096191406,293.1499938964844,293.1499938964844,278.45001220703125,31865.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660549521446228,1.0,0.0,0.0,3.7197587490081774,3.719782829284668,9.232575166606694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.4658203125,0.0,1580.6453857421875,1895.4371337890625,0.0,3085.80224609375,0.9177196621894836,1.0,0.0,3.0,1.0,0.0
18033180,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7481107711791992,0.3586506843566894,0.3289559483528137,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.867495596408844,0.5691049695014954,0.5440486669540405,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9394498467445374,0.7144312858581543,0.5017016530036926,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8114333152770996,0.459681898355484,0.4412544369697571,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6591042876243591,0.243382066488266,1.1273516416549685,284.887451171875,284.95001220703125,299.6122131347656,295.7842102050781,297.7725524902344,297.1465148925781,284.8885192871094,1.0,0.6981896758079529,0.3426787555217743,0.3426787555217743,1.0,1.0,-3.534836530685425,0.893526554107666,2.641309976577759,0.0971773490309715,0.8692203760147095,0.8692203760147095,0.0,265.20263671875,266.0,68294.7109375,0.0,4120.20068359375,1.0,278.4584350585937,282.9529113769531,298.81207275390625,303.3130798339844,293.1499938964844,293.1499938964844,278.45001220703125,38380.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750408887863159,1.0,0.0,0.0,3.630542516708374,3.6305668354034415,8.795010444373474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.7626953125,0.0,1529.343505859375,1895.4371337890625,0.0,3170.090087890625,0.9026259779930116,1.0,0.0,3.0,1.0,0.0
18033240,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7479243874549866,0.3585593998432159,0.3288721442222595,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8672814965248108,0.5689841508865356,0.5439338684082031,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9392527341842652,0.7144251465797424,0.5016915202140808,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8112463355064392,0.4595967233181,0.4411753416061401,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6589375138282776,0.2433225065469741,1.1271109580993652,284.8887023925781,284.95001220703125,299.6107177734375,295.78326416015625,297.7717590332031,297.1459655761719,284.8896179199219,1.0,0.6981916427612305,0.3426756262779236,0.3426756262779236,1.0,1.0,-3.534200668334961,0.8933228850364685,2.640877723693848,0.0971146672964096,0.8684178590774536,0.8684178590774536,0.0,265.36688232421875,269.0,68270.0546875,0.0,4119.5390625,1.0,278.4573059082031,282.9541015625,298.80914306640625,303.3061828613281,293.1499938964844,293.1499938964844,278.75,38354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750618100166321,1.0,0.0,0.0,3.627334117889404,3.6273584365844727,8.779472864262061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.833984375,0.0,1525.6063232421875,1895.4371337890625,0.0,3170.286376953125,0.9019096493721008,1.0,0.0,3.0,1.0,0.0
18033300,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7459576725959778,0.3577632904052734,0.328001320362091,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8649868965148926,0.5678294897079468,0.5426813960075378,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9372795820236206,0.7148482203483582,0.5017755031585693,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8092318177223206,0.4588237106800079,0.4403263330459595,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6571273803710938,0.2427348345518112,1.1243683099746704,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.764404296875,297.14288330078125,284.9984741210937,1.0,0.6982356905937195,0.34263676404953,0.34263676404953,1.0,1.0,-3.5274200439453125,0.8911352157592773,2.636284828186035,0.0963756665587425,0.9398666620254515,0.9398666620254515,0.0,267.13409423828125,269.0,67290.703125,0.0,4112.59326171875,1.0,278.7010192871094,283.0820617675781,298.74755859375,303.0624694824219,293.1499938964844,293.1499938964844,278.75,34383.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699732422828674,1.0,0.0,0.0,3.666746616363525,3.666770458221436,8.971293254944612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3681640625,0.0,1539.7301025390625,1895.4371337890625,0.0,3122.5595703125,0.909314215183258,1.0,0.0,3.0,1.0,0.0
18033360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7445864081382751,0.357094943523407,0.327454149723053,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8633189797401428,0.5668187737464905,0.5417817234992981,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.936096489429474,0.7154080867767334,0.5022150874137878,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8077729940414429,0.4581843614578247,0.4397683143615722,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6558037996292114,0.2422385066747665,1.1223490238189695,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.7584533691406,297.1416015625,284.9795837402344,1.0,0.6983797550201416,0.3426330983638763,0.3426330983638763,1.0,1.0,-3.5231058597564697,0.8898015022277832,2.6333043575286865,0.0959907844662666,0.9419785141944884,0.9419785141944884,0.0,268.4834289550781,272.0,67288.8359375,0.0,4109.5322265625,1.0,278.7430419921875,283.0713195800781,298.7432556152344,303.0979309082031,293.1499938964844,293.1499938964844,278.45001220703125,34049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685950040817261,1.0,0.0,0.0,3.716904878616333,3.716929197311402,9.2184137656659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.2509765625,0.0,1594.0238037109375,1895.4371337890625,0.0,3109.630615234375,0.9186777472496032,1.0,0.0,3.0,1.0,0.0
18033420,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7408997416496277,0.3548244535923004,0.3257736563682556,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.859010636806488,0.5638204216957092,0.539354681968689,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9323495030403136,0.7151492238044739,0.5023701786994934,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8038474321365356,0.4560942053794861,0.4381557106971741,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6524258255958557,0.2407640963792801,1.1170954704284668,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.7392272949219,297.1295471191406,284.896484375,1.0,0.6984590888023376,0.3426258265972137,0.3426258265972137,1.0,1.0,-3.510100841522217,0.8858049511909485,2.624295949935913,0.0950373336672782,0.8508235812187195,0.8508235812187195,0.0,271.9313049316406,275.0,67453.96875,0.0,4096.5888671875,1.0,278.4579772949219,282.9716186523437,298.7484741210937,303.19091796875,293.1499938964844,293.1499938964844,278.75,39224.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748013377189636,1.0,0.0,0.0,3.570765733718872,3.5707895755767822,8.507775532962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.857421875,0.0,1470.3922119140625,1895.4371337890625,0.0,3167.84375,0.8903314471244812,1.0,0.0,3.0,1.0,0.0
18033480,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7408997416496277,0.3548244535923004,0.3257736563682556,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.859010636806488,0.5638204216957092,0.539354681968689,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9323495030403136,0.7151492238044739,0.5023701786994934,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8038474321365356,0.4560942053794861,0.4381557106971741,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6524258255958557,0.2407640963792801,1.1170954704284668,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.7392272949219,297.1295471191406,284.896484375,1.0,0.6984590888023376,0.3426258265972137,0.3426258265972137,1.0,1.0,-3.510100841522217,0.8858049511909485,2.624295949935913,0.0950373336672782,0.8508235812187195,0.8508235812187195,0.0,271.9313049316406,275.0,67453.96875,0.0,4096.5888671875,1.0,278.4579772949219,282.9716186523437,298.7484741210937,303.19091796875,293.1499938964844,293.1499938964844,278.75,39224.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748013377189636,1.0,0.0,0.0,3.570765733718872,3.5707895755767822,8.507775532962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.857421875,0.0,1470.3922119140625,1895.4371337890625,0.0,3167.84375,0.8903314471244812,1.0,0.0,3.0,1.0,0.0
18033540,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7380057573318481,0.3534194231033325,0.3244573771953583,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8555502891540527,0.5617096424102783,0.5373015403747559,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9296940565109252,0.7161442637443542,0.5029632449150085,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.800675094127655,0.4547317028045654,0.4368277788162231,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6496476531028748,0.2396676689386367,1.1122915744781494,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7273864746094,297.1274108886719,284.98394775390625,1.0,0.6985473036766052,0.3426185250282287,0.3426185250282287,1.0,1.0,-3.499377965927124,0.8825114369392395,2.61686635017395,0.0940781161189079,0.9255681037902832,0.9255681037902832,0.0,274.7220764160156,278.0,66502.0234375,0.0,4085.66015625,1.0,278.7417297363281,283.0858154296875,298.6903381347656,302.9909362792969,293.1499938964844,293.1499938964844,278.45001220703125,34239.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673098683357239,1.0,0.0,0.0,3.6593575477600098,3.65938138961792,8.935173241297889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.20703125,0.0,1530.4002685546875,1895.4371337890625,0.0,3097.574462890625,0.9061372876167296,1.0,0.0,3.0,1.0,0.0
18033600,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7380057573318481,0.3534194231033325,0.3244573771953583,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8555502891540527,0.5617096424102783,0.5373015403747559,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9296940565109252,0.7161442637443542,0.5029632449150085,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.800675094127655,0.4547317028045654,0.4368277788162231,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6496476531028748,0.2396676689386367,1.1122915744781494,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7273864746094,297.1274108886719,284.98394775390625,1.0,0.6985473036766052,0.3426185250282287,0.3426185250282287,1.0,1.0,-3.499377965927124,0.8825114369392395,2.61686635017395,0.0940781161189079,0.9255681037902832,0.9255681037902832,0.0,274.7220764160156,278.0,66502.0234375,0.0,4085.66015625,1.0,278.7417297363281,283.0858154296875,298.6903381347656,302.9909362792969,293.1499938964844,293.1499938964844,278.45001220703125,34239.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673098683357239,1.0,0.0,0.0,3.6593575477600098,3.65938138961792,8.935173241297889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.20703125,0.0,1530.4002685546875,1895.4371337890625,0.0,3097.574462890625,0.9061372876167296,1.0,0.0,3.0,1.0,0.0
18033660,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7345081567764282,0.3511311709880829,0.3227590918540954,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8514853119850159,0.558684229850769,0.5348482728004456,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9261052012443542,0.7157813906669617,0.5030458569526672,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968862056732178,0.4526228904724121,0.4351973831653595,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.646445631980896,0.2381509244441986,1.1068378686904907,284.90386962890625,284.95001220703125,299.4565124511719,295.6868591308594,297.7089538574219,297.1165771484375,284.90447998046875,1.0,0.6985516548156738,0.3426779210567474,0.3426779210567474,1.0,1.0,-3.485971212387085,0.8785900473594666,2.6073811054229736,0.0932911559939384,0.8421282768249512,0.8421282768249512,0.0,278.08648681640625,281.0,66644.328125,0.0,4071.28271484375,1.0,278.4580993652344,282.9898986816406,298.6990051269531,303.086669921875,293.1499938964844,293.1499938964844,278.75,39159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732134699821472,1.0,0.0,0.0,3.514288187026977,3.514311552047729,8.240774604928447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.1220703125,0.0,1410.11669921875,1895.4371337890625,0.0,3152.95263671875,0.8778523206710815,1.0,0.0,3.0,1.0,0.0
18033720,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7345081567764282,0.3511311709880829,0.3227590918540954,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8514853119850159,0.558684229850769,0.5348482728004456,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9261052012443542,0.7157813906669617,0.5030458569526672,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7968862056732178,0.4526228904724121,0.4351973831653595,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.646445631980896,0.2381509244441986,1.1068378686904907,284.90386962890625,284.95001220703125,299.4565124511719,295.6868591308594,297.7089538574219,297.1165771484375,284.90447998046875,1.0,0.6985516548156738,0.3426779210567474,0.3426779210567474,1.0,1.0,-3.485971212387085,0.8785900473594666,2.6073811054229736,0.0932911559939384,0.8421282768249512,0.8421282768249512,0.0,278.08648681640625,281.0,66644.328125,0.0,4071.28271484375,1.0,278.4580993652344,282.9898986816406,298.6990051269531,303.086669921875,293.1499938964844,293.1499938964844,278.75,39159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732134699821472,1.0,0.0,0.0,3.514288187026977,3.514311552047729,8.240774604928447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.1220703125,0.0,1410.11669921875,1895.4371337890625,0.0,3152.95263671875,0.8778523206710815,1.0,0.0,3.0,1.0,0.0
18033780,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7316471338272095,0.3496210873126983,0.3213710784912109,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8481047749519348,0.5564500093460083,0.5327053666114807,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.923435389995575,0.7165617346763611,0.5035122632980347,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7937297224998474,0.4511593282222748,0.4337978065013885,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6437146663665771,0.236962154507637,1.101697564125061,284.984619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.6972045898437,297.1146545410156,284.9837951660156,1.0,0.6985582709312439,0.3427373170852661,0.3427373170852661,1.0,1.0,-3.474411964416504,0.8752447366714478,2.5991671085357666,0.0924798995256424,0.9133031368255616,0.9133031368255616,0.0,280.8994140625,269.0,65744.9765625,0.0,4058.43017578125,1.0,278.7413024902344,283.09619140625,298.64208984375,302.8923034667969,293.1499938964844,293.1499938964844,278.45001220703125,34176.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656609058380127,1.0,0.0,0.0,3.6086654663085938,3.608688592910767,8.689334549671912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.2900390625,0.0,1474.1790771484375,1895.4371337890625,0.0,3082.105712890625,0.8947025537490845,1.0,0.0,3.0,1.0,0.0
18033840,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7316471338272095,0.3496210873126983,0.3213710784912109,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8481047749519348,0.5564500093460083,0.5327053666114807,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.923435389995575,0.7165617346763611,0.5035122632980347,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7937297224998474,0.4511593282222748,0.4337978065013885,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6437146663665771,0.236962154507637,1.101697564125061,284.984619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.6972045898437,297.1146545410156,284.9837951660156,1.0,0.6985582709312439,0.3427373170852661,0.3427373170852661,1.0,1.0,-3.474411964416504,0.8752447366714478,2.5991671085357666,0.0924798995256424,0.9133031368255616,0.9133031368255616,0.0,280.8994140625,269.0,65744.9765625,0.0,4058.43017578125,1.0,278.7413024902344,283.09619140625,298.64208984375,302.8923034667969,293.1499938964844,293.1499938964844,278.45001220703125,34176.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656609058380127,1.0,0.0,0.0,3.6086654663085938,3.608688592910767,8.689334549671912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.2900390625,0.0,1474.1790771484375,1895.4371337890625,0.0,3082.105712890625,0.8947025537490845,1.0,0.0,3.0,1.0,0.0
18033900,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7315672636032104,0.3484624326229095,0.3205180168151855,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8481011390686035,0.5549170970916748,0.5314725637435913,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9243001341819764,0.7163034677505493,0.503563642501831,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7938305735588074,0.4500945508480072,0.4329598248004913,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6436108946800232,0.2361933887004852,1.0986160039901731,284.869140625,284.95001220703125,299.39697265625,295.6510314941406,297.688232421875,297.10968017578125,284.8697509765625,1.0,0.6968018412590027,0.3427670001983642,0.3427670001983642,1.0,1.0,-3.467260837554932,0.8731443881988525,2.594116449356079,0.0921182334423065,0.8278952836990356,0.8278952836990356,0.0,279.6526184082031,269.0,66265.9921875,0.0,4032.80419921875,1.0,278.49951171875,282.9695129394531,298.6768493652344,303.08465576171875,293.1499938964844,293.1499938964844,278.45001220703125,39210.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708429336547852,1.0,0.0,0.0,3.543041467666626,3.543064832687378,8.376175060220703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.05859375,0.0,1440.7098388671875,1895.4371337890625,0.0,3130.7177734375,0.881375789642334,1.0,0.0,3.0,1.0,0.0
18033960,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7318334579467773,0.3472732007503509,0.3193413615226745,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8486040830612183,0.5533291697502136,0.5298749208450317,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.925831139087677,0.7160208821296692,0.5032572746276855,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7944275736808777,0.4489696621894836,0.4318061769008636,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6438513994216919,0.2353665083646774,1.0945523977279663,284.906005859375,284.95001220703125,299.37701416015625,295.6391296386719,297.678955078125,297.10430908203125,284.9063720703125,1.0,0.6943209767341614,0.3428308367729187,0.3428308367729187,1.0,1.0,-3.457281827926636,0.8702811002731323,2.587000846862793,0.091530330479145,0.8325624465942383,0.8325624465942383,0.0,277.2560119628906,257.0,65805.625,0.0,3993.3349609375,1.0,278.4585266113281,283.0035705566406,298.6508178710937,302.9840087890625,293.1499938964844,293.1499938964844,278.75,39149.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715046644210815,1.0,0.0,0.0,3.4602913856506348,3.4603140354156494,7.989482355696964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.7919921875,0.0,1354.511474609375,1895.4371337890625,0.0,3136.924560546875,0.8659614324569702,1.0,0.0,3.0,1.0,0.0
18034020,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7347838878631592,0.3457413613796234,0.3175303936004638,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8523716926574707,0.5510146617889404,0.5272376537322998,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9326393604278564,0.7166352272033691,0.503301739692688,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7983563542366028,0.4474482834339142,0.4299306869506836,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6463732123374939,0.2341404110193252,1.0872130393981934,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.66754150390625,297.1029968261719,284.97906494140625,1.0,0.6882298588752747,0.3429585099220276,0.3429585099220276,1.0,1.0,-3.4408960342407227,0.8656613230705261,2.575234889984131,0.0905370861291885,0.8976346850395203,0.8976346850395203,0.0,269.1870422363281,245.0,64858.5703125,0.0,3904.6865234375,1.0,278.7408752441406,283.1046142578125,298.5931701660156,302.7867431640625,293.1499938964844,293.1499938964844,279.04998779296875,34316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636948466300964,1.0,0.0,0.0,3.552634954452514,3.5526576042175293,8.421596930929809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.3544921875,0.0,1415.26220703125,1895.4371337890625,0.0,3063.661865234375,0.882172167301178,1.0,0.0,3.0,1.0,0.0
18034080,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7347838878631592,0.3457413613796234,0.3175303936004638,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8523716926574707,0.5510146617889404,0.5272376537322998,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9326393604278564,0.7166352272033691,0.503301739692688,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7983563542366028,0.4474482834339142,0.4299306869506836,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6463732123374939,0.2341404110193252,1.0872130393981934,284.9798583984375,284.95001220703125,299.3370056152344,295.6153259277344,297.66754150390625,297.1029968261719,284.97906494140625,1.0,0.6882298588752747,0.3429585099220276,0.3429585099220276,1.0,1.0,-3.4408960342407227,0.8656613230705261,2.575234889984131,0.0905370861291885,0.8976346850395203,0.8976346850395203,0.0,269.1870422363281,245.0,64858.5703125,0.0,3904.6865234375,1.0,278.7408752441406,283.1046142578125,298.5931701660156,302.7867431640625,293.1499938964844,293.1499938964844,279.04998779296875,34316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636948466300964,1.0,0.0,0.0,3.552634954452514,3.5526576042175293,8.421596930929809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.3544921875,0.0,1415.26220703125,1895.4371337890625,0.0,3063.661865234375,0.882172167301178,1.0,0.0,3.0,1.0,0.0
18034140,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7394453883171082,0.3443809151649475,0.3159428238868713,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8581929802894592,0.5488961338996887,0.5248580574989319,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9419689178466796,0.7173706889152527,0.5035340785980225,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8042821884155273,0.4461303651332855,0.4282934665679931,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6505050659179688,0.233096182346344,1.080627202987671,285.02313232421875,284.95001220703125,299.2969055175781,295.5915832519531,297.6576232910156,297.1036071777344,285.0197448730469,1.0,0.681321918964386,0.3430861830711365,0.3430861830711365,1.0,1.0,-3.4265129566192627,0.8616461753845215,2.564866781234741,0.0897654592990875,0.9814996123313904,0.9814996123313904,0.0,259.0344543457031,233.0,64240.19140625,0.0,3809.5478515625,1.0,279.0424194335937,283.1750793457031,298.5769958496094,302.71405029296875,293.1499938964844,293.1499938964844,278.75,31933.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585059642791748,1.0,0.0,0.0,3.7196972370147705,3.71972131729126,9.232269349013222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.9931640625,0.0,1581.0931396484375,1895.4371337890625,0.0,3014.99365234375,0.9177438020706176,1.0,0.0,3.0,1.0,0.0
