time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7394453883171082,0.3443809151649475,0.3159428238868713,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8581929802894592,0.5488961338996887,0.5248580574989319,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9419689178466796,0.7173706889152527,0.5035340785980225,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8042821884155273,0.4461303651332855,0.4282934665679931,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6505050659179688,0.233096182346344,1.080627202987671,285.02313232421875,284.95001220703125,299.2969055175781,295.5915832519531,297.6576232910156,297.1036071777344,285.0197448730469,1.0,0.681321918964386,0.3430861830711365,0.3430861830711365,1.0,1.0,-3.4265129566192627,0.8616461753845215,2.564866781234741,0.0897654592990875,0.9814996123313904,0.9814996123313904,0.0,259.0344543457031,233.0,64240.19140625,0.0,3809.5478515625,1.0,279.0424194335937,283.1750793457031,298.5769958496094,302.71405029296875,293.1499938964844,293.1499938964844,278.75,31933.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585059642791748,1.0,0.0,0.0,3.7196972370147705,3.71972131729126,9.232269349013222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.9931640625,0.0,1581.0931396484375,1895.4371337890625,0.0,3014.99365234375,0.9177438020706176,1.0,0.0,3.0,1.0,0.0
18034260,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7436590194702148,0.3417698442935943,0.3135437667369842,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8637319207191467,0.5454294085502625,0.5215732455253601,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9505518078804016,0.7161839008331299,0.5027612447738647,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8097735047340393,0.4436789751052856,0.42591392993927,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6544167399406433,0.2314005643129348,1.0721821784973145,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,297.6379089355469,297.0911865234375,284.8856201171875,1.0,0.6735735535621643,0.343327522277832,0.343327522277832,1.0,1.0,-3.405740737915039,0.855995237827301,2.549745559692383,0.0889442190527916,0.862007737159729,0.862007737159729,0.0,248.95089721679688,221.0,64591.69140625,0.0,3700.075439453125,1.0,278.75714111328125,283.02862548828125,298.59234619140625,302.8438415527344,293.1499938964844,293.1499938964844,279.04998779296875,38796.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673993349075317,1.0,0.0,0.0,3.6123898029327393,3.612414121627808,8.707280585440458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0322265625,0.0,1512.4327392578125,1895.4371337890625,0.0,3098.413818359375,0.8990007638931274,1.0,0.0,3.0,1.0,0.0
18034320,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7436590194702148,0.3417698442935943,0.3135437667369842,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8637319207191467,0.5454294085502625,0.5215732455253601,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9505518078804016,0.7161839008331299,0.5027612447738647,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8097735047340393,0.4436789751052856,0.42591392993927,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6544167399406433,0.2314005643129348,1.0721821784973145,284.8843688964844,284.95001220703125,299.2568359375,295.5679016113281,297.6379089355469,297.0911865234375,284.8856201171875,1.0,0.6735735535621643,0.343327522277832,0.343327522277832,1.0,1.0,-3.405740737915039,0.855995237827301,2.549745559692383,0.0889442190527916,0.862007737159729,0.862007737159729,0.0,248.95089721679688,221.0,64591.69140625,0.0,3700.075439453125,1.0,278.75714111328125,283.02862548828125,298.59234619140625,302.8438415527344,293.1499938964844,293.1499938964844,279.04998779296875,38796.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673993349075317,1.0,0.0,0.0,3.6123898029327393,3.612414121627808,8.707280585440458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0322265625,0.0,1512.4327392578125,1895.4371337890625,0.0,3098.413818359375,0.8990007638931274,1.0,0.0,3.0,1.0,0.0
18034380,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7493903636932373,0.3401247262954712,0.3114365935325622,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8710103631019592,0.5429142117500305,0.5185394287109375,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9608764052391052,0.7164652943611145,0.5023845434188843,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8165215849876404,0.4419883489608764,0.4236897826194763,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6595412492752075,0.2300723493099212,1.063671588897705,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0893859863281,284.9764404296875,1.0,0.6653611660003662,0.3435688614845276,0.3435688614845276,1.0,1.0,-3.3861851692199707,0.8507282137870789,2.535456895828247,0.0879735052585601,0.9336932897567748,0.9336932897567748,0.0,237.6774139404297,209.0,63486.0,0.0,3587.866455078125,1.0,279.0420227050781,283.1479187011719,298.52423095703125,302.62811279296875,293.1499938964844,293.1499938964844,278.75,34291.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598132729530334,1.0,0.0,0.0,3.696154356002808,3.696178436279297,9.115772741097316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6572265625,0.0,1572.1815185546875,1895.4371337890625,0.0,3027.253662109375,0.9143649935722352,1.0,0.0,3.0,1.0,0.0
18034440,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7493903636932373,0.3401247262954712,0.3114365935325622,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8710103631019592,0.5429142117500305,0.5185394287109375,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9608764052391052,0.7164652943611145,0.5023845434188843,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8165215849876404,0.4419883489608764,0.4236897826194763,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6595412492752075,0.2300723493099212,1.063671588897705,284.9774780273437,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0893859863281,284.9764404296875,1.0,0.6653611660003662,0.3435688614845276,0.3435688614845276,1.0,1.0,-3.3861851692199707,0.8507282137870789,2.535456895828247,0.0879735052585601,0.9336932897567748,0.9336932897567748,0.0,237.6774139404297,209.0,63486.0,0.0,3587.866455078125,1.0,279.0420227050781,283.1479187011719,298.52423095703125,302.62811279296875,293.1499938964844,293.1499938964844,278.75,34291.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598132729530334,1.0,0.0,0.0,3.696154356002808,3.696178436279297,9.115772741097316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6572265625,0.0,1572.1815185546875,1895.4371337890625,0.0,3027.253662109375,0.9143649935722352,1.0,0.0,3.0,1.0,0.0
18034500,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7525992393493652,0.338967502117157,0.3104129731655121,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8750555515289307,0.5413128137588501,0.5170598030090332,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9661998748779296,0.7160251140594482,0.5021856427192688,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8201505541801453,0.4408716857433319,0.422621488571167,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6624416708946228,0.2292786836624145,1.0596139430999756,284.8550109863281,284.95001220703125,299.1969909667969,295.532470703125,297.6180419921875,297.08526611328125,284.8545227050781,1.0,0.661202609539032,0.343689501285553,0.343689501285553,1.0,1.0,-3.376776933670044,0.8481981158256531,2.528578758239746,0.0876375958323478,0.8405565619468689,0.8405565619468689,0.0,231.94859313964844,209.0,64037.515625,0.0,3532.542724609375,1.0,278.797119140625,283.0141906738281,298.5592346191406,302.8171691894531,293.1499938964844,293.1499938964844,278.75,39237.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650756478309631,1.0,0.0,0.0,3.630536556243897,3.630561113357544,8.794981454229855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.7783203125,0.0,1535.7198486328125,1895.4371337890625,0.0,3076.615234375,0.900842010974884,1.0,0.0,3.0,1.0,0.0
18034560,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7554778456687927,0.3377551734447479,0.3091103434562683,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8787775039672852,0.5396389365196228,0.5152669548988342,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9709510207176208,0.7155237793922424,0.5016472935676575,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8234454393386841,0.4396808445453644,0.4212905466556549,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6650806069374084,0.2284203171730041,1.0548551082611084,284.8934020996094,284.95001220703125,299.1771545410156,295.52069091796875,297.609375,297.0804443359375,284.8944396972656,1.0,0.6568730473518372,0.3438672125339508,0.3438672125339508,1.0,1.0,-3.365083932876587,0.8451263308525085,2.5199575424194336,0.0872155651450157,0.8409438133239746,0.8409438133239746,0.0,226.4746551513672,197.0,63487.9921875,0.0,3473.648193359375,1.0,278.7578430175781,283.0530700683594,298.5318603515625,302.7107238769531,293.1499938964844,293.1499938964844,279.04998779296875,39704.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656435012817383,1.0,0.0,0.0,3.5315704345703125,3.5315937995910645,8.322025450979709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4111328125,0.0,1432.1746826171875,1895.4371337890625,0.0,3081.9423828125,0.8821622133255005,1.0,0.0,3.0,1.0,0.0
18034620,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7633398175239563,0.3362499177455902,0.3071624338626861,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8885003924369812,0.5372490882873535,0.5123828649520874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.982129693031311,0.7158628106117249,0.5013623833656311,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8318977355957031,0.4381069242954254,0.4191944599151611,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6720972657203674,0.2271658182144165,1.046631097793579,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.5997009277344,297.0807800292969,284.98016357421875,1.0,0.6482720375061035,0.3442226052284241,0.3442226052284241,1.0,1.0,-3.3465113639831543,0.8404820561408997,2.5060293674468994,0.0866654589772224,0.9125904440879822,0.9125904440879822,0.0,214.53184509277344,185.0,62447.265625,0.0,3362.334716796875,1.0,279.0414123535156,283.16656494140625,298.4711303710937,302.50494384765625,293.1499938964844,293.1499938964844,278.75,34388.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568800091743469,1.0,0.0,0.0,3.618400096893311,3.618423461914064,8.736278118703922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5595703125,0.0,1486.3455810546875,1895.4371337890625,0.0,2999.747314453125,0.8970204591751099,1.0,0.0,3.0,1.0,0.0
18034680,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7633398175239563,0.3362499177455902,0.3071624338626861,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8885003924369812,0.5372490882873535,0.5123828649520874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.982129693031311,0.7158628106117249,0.5013623833656311,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8318977355957031,0.4381069242954254,0.4191944599151611,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6720972657203674,0.2271658182144165,1.046631097793579,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.5997009277344,297.0807800292969,284.98016357421875,1.0,0.6482720375061035,0.3442226052284241,0.3442226052284241,1.0,1.0,-3.3465113639831543,0.8404820561408997,2.5060293674468994,0.0866654589772224,0.9125904440879822,0.9125904440879822,0.0,214.53184509277344,185.0,62447.265625,0.0,3362.334716796875,1.0,279.0414123535156,283.16656494140625,298.4711303710937,302.50494384765625,293.1499938964844,293.1499938964844,278.75,34388.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568800091743469,1.0,0.0,0.0,3.618400096893311,3.618423461914064,8.736278118703922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.5595703125,0.0,1486.3455810546875,1895.4371337890625,0.0,2999.747314453125,0.8970204591751099,1.0,0.0,3.0,1.0,0.0
18034740,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7713747620582581,0.3339443504810333,0.3048818707466125,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8984479308128357,0.534021258354187,0.5091428756713867,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.992236852645874,0.7148601412773132,0.50057452917099,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8405660390853882,0.43584805727005,0.41683030128479,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6793693900108337,0.2255533933639526,1.0379403829574585,284.90234375,284.95001220703125,299.09869384765625,295.4736022949219,297.5840148925781,297.0730895996094,284.9023132324219,1.0,0.6395004987716675,0.3445779681205749,0.3445779681205749,1.0,1.0,-3.3256375789642334,0.8351038098335266,2.490533828735352,0.0860763266682624,0.8290260434150696,0.8290260434150696,0.0,203.0712890625,173.0,62455.5546875,0.0,3249.739501953125,1.0,278.7587585449219,283.0757751464844,298.4828491210937,302.59234619140625,293.1499938964844,293.1499938964844,279.04998779296875,39381.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862427294254303,1.0,0.0,0.0,3.457860231399536,3.45788311958313,7.978260327945463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6650390625,0.0,1353.6961669921875,1895.4371337890625,0.0,3051.77197265625,0.8655709624290466,1.0,0.0,3.0,1.0,0.0
18034800,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7713747620582581,0.3339443504810333,0.3048818707466125,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8984479308128357,0.534021258354187,0.5091428756713867,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.992236852645874,0.7148601412773132,0.50057452917099,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8405660390853882,0.43584805727005,0.41683030128479,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6793693900108337,0.2255533933639526,1.0379403829574585,284.90234375,284.95001220703125,299.09869384765625,295.4736022949219,297.5840148925781,297.0730895996094,284.9023132324219,1.0,0.6395004987716675,0.3445779681205749,0.3445779681205749,1.0,1.0,-3.3256375789642334,0.8351038098335266,2.490533828735352,0.0860763266682624,0.8290260434150696,0.8290260434150696,0.0,203.0712890625,173.0,62455.5546875,0.0,3249.739501953125,1.0,278.7587585449219,283.0757751464844,298.4828491210937,302.59234619140625,293.1499938964844,293.1499938964844,279.04998779296875,39381.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862427294254303,1.0,0.0,0.0,3.457860231399536,3.45788311958313,7.978260327945463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6650390625,0.0,1353.6961669921875,1895.4371337890625,0.0,3051.77197265625,0.8655709624290466,1.0,0.0,3.0,1.0,0.0
18034860,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7804335355758667,0.3323772847652435,0.3029541969299316,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9096066951751708,0.5315459370613098,0.5062607526779175,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7151877880096436,0.4960458874702453,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8502022624015808,0.4342055022716522,0.4147472381591797,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.687382698059082,0.2242592573165893,1.0298500061035156,284.9784545898437,284.95001220703125,299.06011962890625,295.4501342773437,297.5747375488281,297.0737609863281,284.97705078125,1.0,0.6304051280021667,0.3450025022029876,0.3450025022029876,1.0,1.0,-3.302266359329224,0.8291322588920593,2.4731340408325195,0.0855317860841751,0.8949151635169983,0.8949151635169983,0.0,191.816650390625,161.0,61409.78515625,0.0,3134.0517578125,1.0,279.04083251953125,283.17926025390625,298.42388916015625,302.3924865722656,293.1499938964844,293.1499938964844,279.3500061035156,34357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536819219589233,1.0,0.0,0.0,3.547353982925415,3.5473766326904297,8.396578436986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.6923828125,0.0,1409.9989013671875,1895.4371337890625,0.0,2969.767822265625,0.8810166716575623,1.0,0.0,3.0,1.0,0.0
18034920,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7804335355758667,0.3323772847652435,0.3029541969299316,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9096066951751708,0.5315459370613098,0.5062607526779175,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7151877880096436,0.4960458874702453,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8502022624015808,0.4342055022716522,0.4147472381591797,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.687382698059082,0.2242592573165893,1.0298500061035156,284.9784545898437,284.95001220703125,299.06011962890625,295.4501342773437,297.5747375488281,297.0737609863281,284.97705078125,1.0,0.6304051280021667,0.3450025022029876,0.3450025022029876,1.0,1.0,-3.302266359329224,0.8291322588920593,2.4731340408325195,0.0855317860841751,0.8949151635169983,0.8949151635169983,0.0,191.816650390625,161.0,61409.78515625,0.0,3134.0517578125,1.0,279.04083251953125,283.17926025390625,298.42388916015625,302.3924865722656,293.1499938964844,293.1499938964844,279.3500061035156,34357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536819219589233,1.0,0.0,0.0,3.547353982925415,3.5473766326904297,8.396578436986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.6923828125,0.0,1409.9989013671875,1895.4371337890625,0.0,2969.767822265625,0.8810166716575623,1.0,0.0,3.0,1.0,0.0
18034980,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7885926961898804,0.3308539688587188,0.3012890517711639,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9203037023544312,0.529144823551178,0.5036888122558594,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.7186105847358704,0.4785509705543518,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8589848279953003,0.4326362609863281,0.4129497408866882,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6945314407348633,0.2230416089296341,1.022797703742981,285.0131530761719,284.95001220703125,299.02215576171875,295.4267272949219,297.57403564453125,297.08624267578125,285.00909423828125,1.0,0.6201846599578857,0.3454270362854004,0.3454270362854004,1.0,1.0,-3.265415668487549,0.8189674019813538,2.44644832611084,0.0836641266942024,0.9691693782806396,0.9691693782806396,0.0,181.8719024658203,149.0,60421.37890625,0.0,2998.433349609375,1.0,279.34234619140625,283.2452697753906,298.4054870605469,302.29986572265625,293.1499938964844,293.1499938964844,279.04998779296875,32191.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471254706382751,1.0,0.0,0.0,3.705133438110352,3.7051572799682617,9.160116860584822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.2646484375,0.0,1566.4500732421875,1895.4371337890625,0.0,2908.35498046875,0.9145673513412476,1.0,0.0,3.0,1.0,0.0
18035040,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7885926961898804,0.3308539688587188,0.3012890517711639,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9203037023544312,0.529144823551178,0.5036888122558594,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.7186105847358704,0.4785509705543518,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8589848279953003,0.4326362609863281,0.4129497408866882,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6945314407348633,0.2230416089296341,1.022797703742981,285.0131530761719,284.95001220703125,299.02215576171875,295.4267272949219,297.57403564453125,297.08624267578125,285.00909423828125,1.0,0.6201846599578857,0.3454270362854004,0.3454270362854004,1.0,1.0,-3.265415668487549,0.8189674019813538,2.44644832611084,0.0836641266942024,0.9691693782806396,0.9691693782806396,0.0,181.8719024658203,149.0,60421.37890625,0.0,2998.433349609375,1.0,279.34234619140625,283.2452697753906,298.4054870605469,302.29986572265625,293.1499938964844,293.1499938964844,279.04998779296875,32191.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471254706382751,1.0,0.0,0.0,3.705133438110352,3.7051572799682617,9.160116860584822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.2646484375,0.0,1566.4500732421875,1895.4371337890625,0.0,2908.35498046875,0.9145673513412476,1.0,0.0,3.0,1.0,0.0
18035100,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7928346991539001,0.3295607268810272,0.3002350032329559,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.92607980966568,0.5273777842521667,0.5021600127220154,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.7205272912979126,0.4694787263870239,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8636701107025146,0.4313726425170898,0.4118472933769226,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6983079314231873,0.2221885472536087,1.0188350677490234,284.85675048828125,284.95001220703125,299.00341796875,295.4150085449219,297.5726318359375,297.0912170410156,284.8524475097656,1.0,0.6147564649581909,0.3456392884254455,0.3456392884254455,1.0,1.0,-3.24531626701355,0.8133472204208374,2.431969165802002,0.0826093181967735,0.8597553372383118,0.8597553372383118,0.0,176.80152893066406,149.0,61021.875,0.0,2927.556396484375,1.0,279.097412109375,283.07989501953125,298.4486083984375,302.5046691894531,293.1499938964844,293.1499938964844,279.04998779296875,37427.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535715341567993,1.0,0.0,0.0,3.669354200363159,3.669378757476807,8.984058581518184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.1953125,0.0,1565.5460205078125,1895.4371337890625,0.0,2968.733154296875,0.9080256819725036,1.0,0.0,3.0,1.0,0.0
18035160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7967207431793213,0.3281522989273071,0.298817366361618,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9315382838249208,0.5254591703414917,0.500210165977478,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.722614049911499,0.4606533944606781,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8681132793426514,0.4299514591693878,0.4103749394416809,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7018054723739624,0.2212231606245041,1.0138784646987915,284.8755187988281,284.95001220703125,298.9848327636719,295.4033203125,297.5711364746094,297.0956726074219,284.8770446777344,1.0,0.6090587973594666,0.345997005701065,0.345997005701065,1.0,1.0,-3.2229278087615967,0.8074042201042175,2.4155235290527344,0.0817103907465934,0.8426148891448975,0.8426148891448975,0.0,171.83023071289062,137.0,60282.62109375,0.0,2853.2744140625,1.0,279.0577392578125,283.1077575683594,298.4207763671875,302.3966064453125,293.1499938964844,293.1499938964844,279.3500061035156,39841.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854806125164032,1.0,0.0,0.0,3.5552449226379395,3.5552687644958496,8.433976290689316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.1533203125,0.0,1458.2818603515625,1895.4371337890625,0.0,2980.304931640625,0.8871321082115173,1.0,0.0,3.0,1.0,0.0
18035220,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8070545792579651,0.3264144957065582,0.2967005670070648,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9453752040863036,0.5227348804473877,0.4970547258853912,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.7292681932449341,0.4404828548431396,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8796059489250183,0.4280145764350891,0.4079960882663727,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7107685208320618,0.2198052257299423,1.0052489042282104,284.9643859863281,284.95001220703125,298.9482727050781,295.3799743652344,297.5803527832031,297.12066650390625,284.96319580078125,1.0,0.5972675681114197,0.3467123806476593,0.3467123806476593,1.0,1.0,-3.1790964603424072,0.7958196401596069,2.3832767009735107,0.0798902735114097,0.9045157432556152,0.9045157432556152,0.0,161.07884216308594,140.0,58858.9453125,0.0,2705.047607421875,1.0,279.3415222167969,283.2261962890625,298.34844970703125,302.1581115722656,293.1499938964844,293.1499938964844,279.04998779296875,34928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447440266609192,1.0,0.0,0.0,3.621495008468628,3.621518611907959,8.751230211601069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8525390625,0.0,1493.7291259765625,1895.4371337890625,0.0,2886.06884765625,0.8979742527008057,1.0,0.0,3.0,1.0,0.0
18035280,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8070545792579651,0.3264144957065582,0.2967005670070648,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9453752040863036,0.5227348804473877,0.4970547258853912,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.7292681932449341,0.4404828548431396,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8796059489250183,0.4280145764350891,0.4079960882663727,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7107685208320618,0.2198052257299423,1.0052489042282104,284.9643859863281,284.95001220703125,298.9482727050781,295.3799743652344,297.5803527832031,297.12066650390625,284.96319580078125,1.0,0.5972675681114197,0.3467123806476593,0.3467123806476593,1.0,1.0,-3.1790964603424072,0.7958196401596069,2.3832767009735107,0.0798902735114097,0.9045157432556152,0.9045157432556152,0.0,161.07884216308594,140.0,58858.9453125,0.0,2705.047607421875,1.0,279.3415222167969,283.2261962890625,298.34844970703125,302.1581115722656,293.1499938964844,293.1499938964844,279.04998779296875,34928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447440266609192,1.0,0.0,0.0,3.621495008468628,3.621518611907959,8.751230211601069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8525390625,0.0,1493.7291259765625,1895.4371337890625,0.0,2886.06884765625,0.8979742527008057,1.0,0.0,3.0,1.0,0.0
18035340,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8118148446083069,0.3240779936313629,0.2945680022239685,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9519162774086,0.5193895101547241,0.4938852190971374,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7351924777030945,0.4296086132526397,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853846788406372,0.4255547523498535,0.405637115240097,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7148531675338745,0.2181815803050995,0.9974374771118164,284.8960266113281,284.95001220703125,298.9125671386719,295.3566589355469,297.5843200683594,297.1379699707031,284.896240234375,1.0,0.590105414390564,0.3474277853965759,0.3474277853965759,1.0,1.0,-3.147400140762329,0.7879782915115356,2.359421968460083,0.0789222344756126,0.8189871907234192,0.8189871907234192,0.0,155.11549377441406,158.0,58623.3671875,0.0,2609.919921875,1.0,279.0589294433594,283.1501159667969,298.35888671875,302.219482421875,293.1499938964844,293.1499938964844,279.3500061035156,40067.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848921000957489,1.0,0.0,0.0,3.424614191055298,3.4246368408203125,7.825581747056276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6796875,0.0,1325.126708984375,1895.4371337890625,0.0,2925.165771484375,0.8589887619018555,1.0,0.0,3.0,1.0,0.0
18035400,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8118148446083069,0.3240779936313629,0.2945680022239685,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9519162774086,0.5193895101547241,0.4938852190971374,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7351924777030945,0.4296086132526397,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853846788406372,0.4255547523498535,0.405637115240097,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7148531675338745,0.2181815803050995,0.9974374771118164,284.8960266113281,284.95001220703125,298.9125671386719,295.3566589355469,297.5843200683594,297.1379699707031,284.896240234375,1.0,0.590105414390564,0.3474277853965759,0.3474277853965759,1.0,1.0,-3.147400140762329,0.7879782915115356,2.359421968460083,0.0789222344756126,0.8189871907234192,0.8189871907234192,0.0,155.11549377441406,158.0,58623.3671875,0.0,2609.919921875,1.0,279.0589294433594,283.1501159667969,298.35888671875,302.219482421875,293.1499938964844,293.1499938964844,279.3500061035156,40067.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848921000957489,1.0,0.0,0.0,3.424614191055298,3.4246368408203125,7.825581747056276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6796875,0.0,1325.126708984375,1895.4371337890625,0.0,2925.165771484375,0.8589887619018555,1.0,0.0,3.0,1.0,0.0
18035460,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8072550892829895,0.322530061006546,0.2931219935417175,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9459299445152284,0.5169054865837097,0.4914647042751312,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7393006682395935,0.4348490536212921,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8804605007171631,0.4238147735595703,0.4039288759231567,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7106438875198364,0.2169458419084549,0.9918814301490784,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,297.58648681640625,297.1509704589844,284.9883117675781,1.0,0.5908641219139099,0.3483818471431732,0.3483818471431732,1.0,1.0,-3.140284538269043,0.7884870171546936,2.351797342300415,0.0806325897574424,0.8963956832885742,0.8963956832885742,0.0,157.0227813720703,176.0,57875.9296875,0.0,2606.204345703125,1.0,279.3405456542969,283.2641296386719,298.3019104003906,302.0314025878906,293.1499938964844,293.1499938964844,279.6499938964844,34013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388497233390808,1.0,0.0,0.0,3.525317907333374,3.5253405570983887,8.292583970614942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.189453125,0.0,1384.47216796875,1895.4371337890625,0.0,2830.969970703125,0.8759415149688721,1.0,0.0,3.0,1.0,0.0
18035520,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8072550892829895,0.322530061006546,0.2931219935417175,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9459299445152284,0.5169054865837097,0.4914647042751312,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7393006682395935,0.4348490536212921,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8804605007171631,0.4238147735595703,0.4039288759231567,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7106438875198364,0.2169458419084549,0.9918814301490784,284.9886169433594,284.95001220703125,298.8778076171875,295.3334045410156,297.58648681640625,297.1509704589844,284.9883117675781,1.0,0.5908641219139099,0.3483818471431732,0.3483818471431732,1.0,1.0,-3.140284538269043,0.7884870171546936,2.351797342300415,0.0806325897574424,0.8963956832885742,0.8963956832885742,0.0,157.0227813720703,176.0,57875.9296875,0.0,2606.204345703125,1.0,279.3405456542969,283.2641296386719,298.3019104003906,302.0314025878906,293.1499938964844,293.1499938964844,279.6499938964844,34013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388497233390808,1.0,0.0,0.0,3.525317907333374,3.5253405570983887,8.292583970614942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.189453125,0.0,1384.47216796875,1895.4371337890625,0.0,2830.969970703125,0.8759415149688721,1.0,0.0,3.0,1.0,0.0
18035580,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7961855530738831,0.3210220634937286,0.2920460402965545,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9313122630119324,0.5145537257194519,0.4895277023315429,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.7395876049995422,0.4510969519615173,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8687270879745483,0.4222453832626343,0.4027109146118164,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7005739808082581,0.2157628685235977,0.987931191921234,285.0566711425781,284.95001220703125,298.8440856933594,295.3101806640625,297.57525634765625,297.14501953125,285.0538635253906,1.0,0.5966643691062927,0.3493359088897705,0.3493359088897705,1.0,1.0,-3.149969577789306,0.7942847609519958,2.355684757232666,0.0841202065348625,1.0,1.0,0.0,164.47109985351562,194.0,57640.70703125,0.0,2665.252685546875,1.0,279.6423034667969,283.3487854003906,298.294677734375,301.99078369140625,293.1499938964844,293.1499938964844,279.3500061035156,31161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332760334014893,1.0,0.0,0.0,3.7209863662719727,3.721010208129883,9.238669917976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.474609375,0.0,1576.6788330078125,1895.4371337890625,0.0,2778.962890625,0.9175467491149902,1.0,0.0,3.0,1.0,0.0
18035640,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7961855530738831,0.3210220634937286,0.2920460402965545,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9313122630119324,0.5145537257194519,0.4895277023315429,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.7395876049995422,0.4510969519615173,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8687270879745483,0.4222453832626343,0.4027109146118164,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7005739808082581,0.2157628685235977,0.987931191921234,285.0566711425781,284.95001220703125,298.8440856933594,295.3101806640625,297.57525634765625,297.14501953125,285.0538635253906,1.0,0.5966643691062927,0.3493359088897705,0.3493359088897705,1.0,1.0,-3.149969577789306,0.7942847609519958,2.355684757232666,0.0841202065348625,1.0,1.0,0.0,164.47109985351562,194.0,57640.70703125,0.0,2665.252685546875,1.0,279.6423034667969,283.3487854003906,298.294677734375,301.99078369140625,293.1499938964844,293.1499938964844,279.3500061035156,31161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332760334014893,1.0,0.0,0.0,3.7209863662719727,3.721010208129883,9.238669917976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.474609375,0.0,1576.6788330078125,1895.4371337890625,0.0,2778.962890625,0.9175467491149902,1.0,0.0,3.0,1.0,0.0
18035700,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7887862324714661,0.3197121322154999,0.2913373112678528,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9215354919433594,0.512800395488739,0.4883865714073181,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7375745177268982,0.4624130129814148,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8610798120498657,0.420989990234375,0.4019851982593536,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6938645839691162,0.2148726284503936,0.985642671585083,284.8994445800781,284.95001220703125,298.82763671875,295.298583984375,297.5599975585937,297.12896728515625,284.8930053710937,1.0,0.6008211374282837,0.3498129248619079,0.3498129248619079,1.0,1.0,-3.157727003097534,0.7981020212173462,2.3596248626708984,0.0862128958106041,0.9134414196014404,0.9134414196014404,0.0,169.85995483398438,194.0,58891.5859375,0.0,2709.688232421875,1.0,279.39569091796875,283.17108154296875,298.3480529785156,302.2389831542969,293.1499938964844,293.1499938964844,279.3500061035156,34657.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417769074440002,1.0,0.0,0.0,3.740946769714356,3.740971326828003,9.338052677776432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8525390625,0.0,1626.4305419921875,1895.4371337890625,0.0,2858.3212890625,0.9229299426078796,1.0,0.0,3.0,1.0,0.0
18035760,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7801024913787842,0.3181274831295013,0.2902154326438904,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9104337096214294,0.5107314586639404,0.486772209405899,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.7342103123664856,0.4757837355136871,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8523080945014954,0.4194489419460296,0.4008603394031524,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6859881281852722,0.2137515544891357,0.982161581516266,284.89404296875,284.95001220703125,298.8114624023437,295.2870178222656,297.53924560546875,297.1060485839844,284.8957824707031,1.0,0.6054669618606567,0.3499104082584381,0.3499104082584381,1.0,1.0,-3.1649749279022217,0.8007368445396423,2.3642382621765137,0.0872393026947975,0.8895221948623657,0.8895221948623657,0.0,176.31039428710938,197.0,58775.83984375,0.0,2759.0458984375,1.0,279.35699462890625,283.1709289550781,298.3279113769531,302.1832580566406,293.1499938964844,293.1499938964844,279.6499938964844,37389.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457716107368469,1.0,0.0,0.0,3.68137001991272,3.681394577026367,9.04299383819307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.8486328125,0.0,1578.834716796875,1895.4371337890625,0.0,2895.68408203125,0.9131045937538148,1.0,0.0,3.0,1.0,0.0
18035820,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7683595418930054,0.315922737121582,0.288344532251358,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.89638352394104,0.5075922012329102,0.4839220643043518,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7277023792266846,0.4943982362747192,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8405898809432983,0.4172039031982422,0.3988791108131408,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6748881936073303,0.2118241339921951,0.974768340587616,285.0059814453125,284.95001220703125,298.78009033203125,295.263916015625,297.5057067871094,297.071044921875,285.00408935546875,1.0,0.6109617352485657,0.3501053750514984,0.3501053750514984,1.0,1.0,-3.170421838760376,0.8030089735984802,2.36741304397583,0.0884554237127304,0.9872142672538756,0.9872142672538756,0.0,185.3983917236328,200.0,58066.7421875,0.0,2819.207763671875,1.0,279.6434936523437,283.29949951171875,298.2536926269531,301.9976501464844,293.1499938964844,293.1499938964844,279.3500061035156,33129.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400959968566895,1.0,0.0,0.0,3.7983763217926025,3.798401355743408,9.626961627873245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.146484375,0.0,1682.2471923828125,1895.4371337890625,0.0,2842.6123046875,0.93644517660141,1.0,0.0,3.0,1.0,0.0
18035880,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7683595418930054,0.315922737121582,0.288344532251358,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.89638352394104,0.5075922012329102,0.4839220643043518,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7277023792266846,0.4943982362747192,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8405898809432983,0.4172039031982422,0.3988791108131408,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6748881936073303,0.2118241339921951,0.974768340587616,285.0059814453125,284.95001220703125,298.78009033203125,295.263916015625,297.5057067871094,297.071044921875,285.00408935546875,1.0,0.6109617352485657,0.3501053750514984,0.3501053750514984,1.0,1.0,-3.170421838760376,0.8030089735984802,2.36741304397583,0.0884554237127304,0.9872142672538756,0.9872142672538756,0.0,185.3983917236328,200.0,58066.7421875,0.0,2819.207763671875,1.0,279.6434936523437,283.29949951171875,298.2536926269531,301.9976501464844,293.1499938964844,293.1499938964844,279.3500061035156,33129.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400959968566895,1.0,0.0,0.0,3.7983763217926025,3.798401355743408,9.626961627873245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.146484375,0.0,1682.2471923828125,1895.4371337890625,0.0,2842.6123046875,0.93644517660141,1.0,0.0,3.0,1.0,0.0
18035940,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7581902742385864,0.312839150428772,0.2861454486846924,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8844151496887207,0.5035180449485779,0.4807121157646179,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9973908066749572,0.7197877168655396,0.5051602125167847,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8306044936180115,0.4142025709152221,0.3966270387172699,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6652158498764038,0.209452599287033,0.966386079788208,284.8786315917969,284.95001220703125,298.75,295.2408447265625,297.4720458984375,297.0360412597656,284.8804016113281,1.0,0.6143608093261719,0.3503003120422363,0.3503003120422363,1.0,1.0,-3.16410231590271,0.8015581965446472,2.362544059753418,0.0888602957129478,0.8698802590370178,0.8698802590370178,0.0,193.21934509277344,203.0,58579.796875,0.0,2848.52978515625,1.0,279.3563842773437,283.1620788574219,298.2682189941406,302.1208801269531,293.1499938964844,293.1499938964844,279.6499938964844,39368.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494618535041809,1.0,0.0,0.0,3.676505327224731,3.676530122756958,9.019109938890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.416015625,0.0,1588.2452392578125,1895.4371337890625,0.0,2930.230712890625,0.9135793447494508,1.0,0.0,3.0,1.0,0.0
18036000,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7581902742385864,0.312839150428772,0.2861454486846924,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8844151496887207,0.5035180449485779,0.4807121157646179,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9973908066749572,0.7197877168655396,0.5051602125167847,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8306044936180115,0.4142025709152221,0.3966270387172699,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6652158498764038,0.209452599287033,0.966386079788208,284.8786315917969,284.95001220703125,298.75,295.2408447265625,297.4720458984375,297.0360412597656,284.8804016113281,1.0,0.6143608093261719,0.3503003120422363,0.3503003120422363,1.0,1.0,-3.16410231590271,0.8015581965446472,2.362544059753418,0.0888602957129478,0.8698802590370178,0.8698802590370178,0.0,193.21934509277344,203.0,58579.796875,0.0,2848.52978515625,1.0,279.3563842773437,283.1620788574219,298.2682189941406,302.1208801269531,293.1499938964844,293.1499938964844,279.6499938964844,39368.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494618535041809,1.0,0.0,0.0,3.676505327224731,3.676530122756958,9.019109938890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.416015625,0.0,1588.2452392578125,1895.4371337890625,0.0,2930.230712890625,0.9135793447494508,1.0,0.0,3.0,1.0,0.0
