time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7490419149398804,0.3105771243572235,0.2841852009296417,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8734005093574524,0.5002728700637817,0.4777257442474365,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9878339171409608,0.7157601118087769,0.5017768144607544,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8213631510734558,0.4118531942367553,0.3945238888263702,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6563159823417664,0.2074058651924133,0.9581176042556764,284.9862670898437,284.95001220703125,298.7216491699219,295.2149963378906,297.4560852050781,297.0246887207031,284.9844055175781,1.0,0.6154724955558777,0.3505658209323883,0.3505658209323883,1.0,1.0,-3.141611099243164,0.7952250242233276,2.346385955810547,0.0873960703611373,0.9531441330909728,0.9531441330909728,0.0,200.3665771484375,206.0,57406.34375,0.0,2841.0771484375,1.0,279.643310546875,283.2936706542969,298.1911926269531,301.900146484375,293.1499938964844,293.1499938964844,279.3500061035156,34170.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409144878387451,1.0,0.0,0.0,3.7603025436401367,3.7603273391723633,9.43493375871185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1142578125,0.0,1645.283447265625,1895.4371337890625,0.0,2850.26025390625,0.92849999666214,1.0,0.0,3.0,1.0,0.0
18036120,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7490419149398804,0.3105771243572235,0.2841852009296417,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8734005093574524,0.5002728700637817,0.4777257442474365,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9878339171409608,0.7157601118087769,0.5017768144607544,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8213631510734558,0.4118531942367553,0.3945238888263702,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6563159823417664,0.2074058651924133,0.9581176042556764,284.9862670898437,284.95001220703125,298.7216491699219,295.2149963378906,297.4560852050781,297.0246887207031,284.9844055175781,1.0,0.6154724955558777,0.3505658209323883,0.3505658209323883,1.0,1.0,-3.141611099243164,0.7952250242233276,2.346385955810547,0.0873960703611373,0.9531441330909728,0.9531441330909728,0.0,200.3665771484375,206.0,57406.34375,0.0,2841.0771484375,1.0,279.643310546875,283.2936706542969,298.1911926269531,301.900146484375,293.1499938964844,293.1499938964844,279.3500061035156,34170.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409144878387451,1.0,0.0,0.0,3.7603025436401367,3.7603273391723633,9.43493375871185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1142578125,0.0,1645.283447265625,1895.4371337890625,0.0,2850.26025390625,0.92849999666214,1.0,0.0,3.0,1.0,0.0
18036180,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7417927384376526,0.3075654506683349,0.2819393277168274,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.864736020565033,0.4962301552295685,0.474423736333847,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9800517559051514,0.7117393016815186,0.499329537153244,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8138884902000427,0.4088044464588165,0.3921244740486145,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6493229866027832,0.2050710171461105,0.9493684768676758,284.8829345703125,284.95001220703125,298.6952514648437,295.1837463378906,297.4413452148437,297.01446533203125,284.8850402832031,1.0,0.6155744791030884,0.3508313000202179,0.3508313000202179,1.0,1.0,-3.118602514266968,0.7887066602706909,2.3298959732055664,0.0861242562532424,0.8455775380134583,0.8455775380134583,0.0,205.77505493164065,209.0,57431.8046875,0.0,2823.311767578125,1.0,279.3571472167969,283.184814453125,298.1993713378906,301.98358154296875,293.1499938964844,293.1499938964844,279.6499938964844,40368.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479728102684021,1.0,0.0,0.0,3.583395481109619,3.5834197998046875,8.568065936742641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0283203125,0.0,1492.415283203125,1895.4371337890625,0.0,2916.28759765625,0.8940252661705017,1.0,0.0,3.0,1.0,0.0
18036240,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7417927384376526,0.3075654506683349,0.2819393277168274,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.864736020565033,0.4962301552295685,0.474423736333847,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9800517559051514,0.7117393016815186,0.499329537153244,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8138884902000427,0.4088044464588165,0.3921244740486145,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6493229866027832,0.2050710171461105,0.9493684768676758,284.8829345703125,284.95001220703125,298.6952514648437,295.1837463378906,297.4413452148437,297.01446533203125,284.8850402832031,1.0,0.6155744791030884,0.3508313000202179,0.3508313000202179,1.0,1.0,-3.118602514266968,0.7887066602706909,2.3298959732055664,0.0861242562532424,0.8455775380134583,0.8455775380134583,0.0,205.77505493164065,209.0,57431.8046875,0.0,2823.311767578125,1.0,279.3571472167969,283.184814453125,298.1993713378906,301.98358154296875,293.1499938964844,293.1499938964844,279.6499938964844,40368.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479728102684021,1.0,0.0,0.0,3.583395481109619,3.5834197998046875,8.568065936742641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0283203125,0.0,1492.415283203125,1895.4371337890625,0.0,2916.28759765625,0.8940252661705017,1.0,0.0,3.0,1.0,0.0
18036300,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7387335896492004,0.30643430352211,0.280816912651062,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.861086368560791,0.4945876002311706,0.4727596342563629,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9766845703125,0.7105169892311096,0.4982630014419555,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.810620129108429,0.4075756371021271,0.3908873200416565,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6463320255279541,0.2040559202432632,0.9448385834693908,285.0008544921875,284.95001220703125,298.6827392578125,295.166259765625,297.4364929199219,297.012451171875,285.0023498535156,1.0,0.6153661608695984,0.3509640395641327,0.3509640395641327,1.0,1.0,-3.1070303916931152,0.7854253649711609,2.3216052055358887,0.0853770226240158,0.9217389225959778,0.9217389225959778,0.0,207.9565277099609,209.0,56419.42578125,0.0,2811.583984375,1.0,279.599853515625,283.31988525390625,298.126708984375,301.7357482910156,293.1499938964844,293.1499938964844,279.6499938964844,35063.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409953713417053,1.0,0.0,0.0,3.618818521499634,3.618842124938965,8.738299470678612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.453125,0.0,1491.8060302734375,1895.4371337890625,0.0,2851.016357421875,0.8994852304458618,1.0,0.0,3.0,1.0,0.0
18036360,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7364325523376465,0.3054250478744507,0.2799821197986603,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8582768440246582,0.4930771887302398,0.4714121222496032,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9741470217704772,0.7095075845718384,0.4976143538951874,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8080564737319946,0.4064638316631317,0.3899105787277221,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.64398592710495,0.203130304813385,0.9409842491149902,284.9859313964844,284.95001220703125,298.6706848144531,295.1475524902344,297.4331970214844,297.0118103027344,284.9842224121094,1.0,0.6151820421218872,0.3513505756855011,0.3513505756855011,1.0,1.0,-3.0978169441223145,0.7835575938224792,2.3142592906951904,0.0855852738022804,0.9269304275512696,0.9269304275512696,0.0,209.6475982666016,212.0,56319.6875,0.0,2802.03759765625,1.0,279.6425170898437,283.3095703125,298.1182556152344,301.7580871582031,293.1499938964844,293.1499938964844,279.3500061035156,34245.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383285403251648,1.0,0.0,0.0,3.6720917224884033,3.6721155643463135,8.997468512461637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.12109375,0.0,1544.6785888671875,1895.4371337890625,0.0,2826.1025390625,0.9087714552879332,1.0,0.0,3.0,1.0,0.0
18036420,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7310544848442078,0.302504688501358,0.277749091386795,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.851926326751709,0.4891015589237213,0.4680977761745453,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9679254293441772,0.7059442400932312,0.4955572485923767,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8020063638687134,0.4034282267093658,0.3874433934688568,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388093829154968,0.200853630900383,0.9322052597999572,284.8941955566406,284.95001220703125,298.6477966308594,295.10675048828125,297.4232482910156,297.0058288574219,284.8955993652344,1.0,0.6145090460777283,0.3521236479282379,0.3521236479282379,1.0,1.0,-3.075162172317505,0.7785359025001526,2.296626329421997,0.0859647914767265,0.8315159678459167,0.8315159678459167,0.0,213.44778442382807,215.0,56298.75,0.0,2776.8369140625,1.0,279.3578491210937,283.2109375,298.1208801269531,301.8327941894531,293.1499938964844,293.1499938964844,279.6499938964844,40139.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451635837554932,1.0,0.0,0.0,3.490708351135254,3.490731716156006,8.130559763230849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.076171875,0.0,1392.682861328125,1895.4371337890625,0.0,2889.994384765625,0.8736016750335693,1.0,0.0,3.0,1.0,0.0
18036480,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7310544848442078,0.302504688501358,0.277749091386795,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.851926326751709,0.4891015589237213,0.4680977761745453,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9679254293441772,0.7059442400932312,0.4955572485923767,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8020063638687134,0.4034282267093658,0.3874433934688568,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388093829154968,0.200853630900383,0.9322052597999572,284.8941955566406,284.95001220703125,298.6477966308594,295.10675048828125,297.4232482910156,297.0058288574219,284.8955993652344,1.0,0.6145090460777283,0.3521236479282379,0.3521236479282379,1.0,1.0,-3.075162172317505,0.7785359025001526,2.296626329421997,0.0859647914767265,0.8315159678459167,0.8315159678459167,0.0,213.44778442382807,215.0,56298.75,0.0,2776.8369140625,1.0,279.3578491210937,283.2109375,298.1208801269531,301.8327941894531,293.1499938964844,293.1499938964844,279.6499938964844,40139.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451635837554932,1.0,0.0,0.0,3.490708351135254,3.490731716156006,8.130559763230849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.076171875,0.0,1392.682861328125,1895.4371337890625,0.0,2889.994384765625,0.8736016750335693,1.0,0.0,3.0,1.0,0.0
18036540,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7265987396240234,0.3003434836864471,0.2757832407951355,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8466699123382568,0.4859030842781067,0.4650554656982422,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9626831412315368,0.7036645412445068,0.4938772022724151,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7969062924385071,0.4010246098041534,0.3851726949214935,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.634402334690094,0.1988997906446457,0.9237250685691832,284.98394775390625,284.95001220703125,298.6264343261719,295.0617370605469,297.4171142578125,297.0043334960937,284.9827575683594,1.0,0.6137095093727112,0.3528967201709747,0.3528967201709747,1.0,1.0,-3.0541913509368896,0.7740127444267273,2.2801787853240967,0.0865522250533104,0.9061858057975768,0.9061858057975768,0.0,216.5377960205078,203.0,55235.57421875,0.0,2751.513671875,1.0,279.64111328125,283.32330322265625,298.0337219238281,301.6062316894531,293.1499938964844,293.1499938964844,279.3500061035156,34231.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357403874397278,1.0,0.0,0.0,3.585833549499512,3.585856437683105,8.579727932556125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6552734375,0.0,1449.943359375,1895.4371337890625,0.0,2801.944580078125,0.8895534873008728,1.0,0.0,3.0,1.0,0.0
18036600,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7265987396240234,0.3003434836864471,0.2757832407951355,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8466699123382568,0.4859030842781067,0.4650554656982422,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9626831412315368,0.7036645412445068,0.4938772022724151,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7969062924385071,0.4010246098041534,0.3851726949214935,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.634402334690094,0.1988997906446457,0.9237250685691832,284.98394775390625,284.95001220703125,298.6264343261719,295.0617370605469,297.4171142578125,297.0043334960937,284.9827575683594,1.0,0.6137095093727112,0.3528967201709747,0.3528967201709747,1.0,1.0,-3.0541913509368896,0.7740127444267273,2.2801787853240967,0.0865522250533104,0.9061858057975768,0.9061858057975768,0.0,216.5377960205078,203.0,55235.57421875,0.0,2751.513671875,1.0,279.64111328125,283.32330322265625,298.0337219238281,301.6062316894531,293.1499938964844,293.1499938964844,279.3500061035156,34231.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357403874397278,1.0,0.0,0.0,3.585833549499512,3.585856437683105,8.579727932556125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6552734375,0.0,1449.943359375,1895.4371337890625,0.0,2801.944580078125,0.8895534873008728,1.0,0.0,3.0,1.0,0.0
18036660,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7260971665382385,0.2974389493465423,0.2732746005058288,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8464137315750122,0.4819055795669555,0.4614188969135284,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9633819460868835,0.6999936103820801,0.491520345211029,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7967976927757263,0.3979503512382507,0.3823708891868591,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6335689425468445,0.1966117322444915,0.9135440587997437,284.8988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4089050292969,296.9998779296875,284.8990173339844,1.0,0.6084332466125488,0.3536415994167328,0.3536415994167328,1.0,1.0,-3.028373956680298,0.7678271532058716,2.260546922683716,0.0867007076740264,0.8168160319328308,0.8168160319328308,0.0,213.4023895263672,191.0,55121.65234375,0.0,2684.808837890625,1.0,279.3591003417969,283.2303771972656,298.0266418457031,301.6658935546875,293.1499938964844,293.1499938964844,279.6499938964844,39930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842549204826355,1.0,0.0,0.0,3.403259754180908,3.403282165527344,7.72829139350506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.326171875,0.0,1303.0174560546875,1895.4371337890625,0.0,2865.541259765625,0.8541791439056396,1.0,0.0,3.0,1.0,0.0
18036720,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7260971665382385,0.2974389493465423,0.2732746005058288,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8464137315750122,0.4819055795669555,0.4614188969135284,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9633819460868835,0.6999936103820801,0.491520345211029,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7967976927757263,0.3979503512382507,0.3823708891868591,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6335689425468445,0.1966117322444915,0.9135440587997437,284.8988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4089050292969,296.9998779296875,284.8990173339844,1.0,0.6084332466125488,0.3536415994167328,0.3536415994167328,1.0,1.0,-3.028373956680298,0.7678271532058716,2.260546922683716,0.0867007076740264,0.8168160319328308,0.8168160319328308,0.0,213.4023895263672,191.0,55121.65234375,0.0,2684.808837890625,1.0,279.3591003417969,283.2303771972656,298.0266418457031,301.6658935546875,293.1499938964844,293.1499938964844,279.6499938964844,39930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842549204826355,1.0,0.0,0.0,3.403259754180908,3.403282165527344,7.72829139350506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.326171875,0.0,1303.0174560546875,1895.4371337890625,0.0,2865.541259765625,0.8541791439056396,1.0,0.0,3.0,1.0,0.0
18036780,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7290259003639221,0.2953052520751953,0.2709528505802154,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8502330780029297,0.4786734580993652,0.4579506516456604,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9689900875091552,0.6975373029708862,0.4894431531429291,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8007649779319763,0.3955102264881134,0.3796668350696563,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6355973482131958,0.1946680098772049,0.9031636118888856,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.40386962890625,296.9992370605469,284.97662353515625,1.0,0.6010113954544067,0.3543864786624908,0.3543864786624908,1.0,1.0,-3.003182172775269,0.7618405222892761,2.2413418292999268,0.0861625671386718,0.8826117515563965,0.8826117515563965,0.0,205.91297912597656,179.0,54001.140625,0.0,2597.979248046875,1.0,279.6403503417969,283.33428955078125,297.9314270019531,301.4288024902344,293.1499938964844,293.1499938964844,279.95001220703125,34391.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832966685295105,1.0,0.0,0.0,3.494248867034912,3.494271039962769,8.147060839291953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.53955078125,0.0,1355.1717529296875,1895.4371337890625,0.0,2776.07958984375,0.8691055774688721,1.0,0.0,3.0,1.0,0.0
18036840,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7290259003639221,0.2953052520751953,0.2709528505802154,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8502330780029297,0.4786734580993652,0.4579506516456604,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9689900875091552,0.6975373029708862,0.4894431531429291,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8007649779319763,0.3955102264881134,0.3796668350696563,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6355973482131958,0.1946680098772049,0.9031636118888856,284.97772216796875,284.95001220703125,298.58770751953125,294.96051025390625,297.40386962890625,296.9992370605469,284.97662353515625,1.0,0.6010113954544067,0.3543864786624908,0.3543864786624908,1.0,1.0,-3.003182172775269,0.7618405222892761,2.2413418292999268,0.0861625671386718,0.8826117515563965,0.8826117515563965,0.0,205.91297912597656,179.0,54001.140625,0.0,2597.979248046875,1.0,279.6403503417969,283.33428955078125,297.9314270019531,301.4288024902344,293.1499938964844,293.1499938964844,279.95001220703125,34391.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832966685295105,1.0,0.0,0.0,3.494248867034912,3.494271039962769,8.147060839291953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.53955078125,0.0,1355.1717529296875,1895.4371337890625,0.0,2776.07958984375,0.8691055774688721,1.0,0.0,3.0,1.0,0.0
18036900,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7313447594642639,0.2943456172943115,0.2698727250099182,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.853179395198822,0.4771702587604522,0.4563029706478119,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9728553295135498,0.6964318752288818,0.4884814321994781,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8037683963775635,0.394392192363739,0.3783893287181854,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6373715996742249,0.1937790066003799,0.8982158899307251,285.0634155273437,284.95001220703125,298.5787658691406,294.9331359863281,297.4020690917969,296.9997253417969,285.0643005371094,1.0,0.5968630909919739,0.3547589182853699,0.3547589182853699,1.0,1.0,-2.991262197494507,0.7590627074241638,2.2321994304656982,0.0857244208455085,0.9624301195144652,0.9624301195144652,0.0,201.2823638916016,179.0,53134.83203125,0.0,2551.802490234375,1.0,279.89599609375,283.4408874511719,297.88385009765625,301.2577514648437,293.1499938964844,293.1499938964844,279.95001220703125,31650.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269595503807068,1.0,0.0,0.0,3.5774483680725098,3.5774707794189453,8.539649343219935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.05859375,0.0,1422.038818359375,1895.4371337890625,0.0,2720.16064453125,0.8871687054634094,1.0,0.0,3.0,1.0,0.0
18036960,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7342191338539124,0.2933901846408844,0.2688842415809631,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8568002581596375,0.4756710827350616,0.45475834608078,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9773016571998596,0.6952873468399048,0.4876269996166229,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.80739825963974,0.39328333735466,0.3771993219852447,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.639639139175415,0.1929170787334442,0.8935272693634033,285.0281066894531,284.95001220703125,298.5700378417969,294.905029296875,297.40069580078125,297.00054931640625,285.0240173339844,1.0,0.5925441980361938,0.3552114367485046,0.3552114367485046,1.0,1.0,-2.980122804641724,0.7567379474639893,2.2233848571777344,0.0854639112949371,0.9719756841659546,0.9719756841659546,0.0,196.218002319336,167.0,53172.25390625,0.0,2505.205078125,1.0,279.9416809082031,283.4077453613281,297.8831481933594,301.312744140625,293.1499938964844,293.1499938964844,279.6499938964844,31582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259900212287903,1.0,0.0,0.0,3.6720590591430655,3.6720824241638175,8.99730821402045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.228515625,0.0,1524.59716796875,1895.4371337890625,0.0,2711.149169921875,0.9068108797073364,1.0,0.0,3.0,1.0,0.0
18037020,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7392997145652771,0.2903433442115783,0.2661042809486389,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.863548994064331,0.4714433848857879,0.4507619738578796,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.985015332698822,0.6909728050231934,0.4847652614116668,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8138519525527954,0.3900169134140014,0.3740588128566742,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6437843441963196,0.1906207948923111,0.8823716640472412,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,297.3942565917969,296.9972839355469,284.8772277832031,1.0,0.5831420421600342,0.3561164438724518,0.3561164438724518,1.0,1.0,-2.951361656188965,0.7499958276748657,2.2013659477233887,0.0843972489237785,0.8412137031555176,0.8412137031555176,0.0,186.3259429931641,155.0,53299.0078125,0.0,2402.39990234375,1.0,279.657470703125,283.2540588378906,297.87823486328125,301.4046325683594,293.1499938964844,293.1499938964844,279.95001220703125,39663.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836861252784729,1.0,0.0,0.0,3.539125442504883,3.539149045944214,8.357669685210567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.71337890625,0.0,1439.856201171875,1895.4371337890625,0.0,2812.404296875,0.8833916187286377,1.0,0.0,3.0,1.0,0.0
18037080,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7392997145652771,0.2903433442115783,0.2661042809486389,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.863548994064331,0.4714433848857879,0.4507619738578796,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.985015332698822,0.6909728050231934,0.4847652614116668,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8138519525527954,0.3900169134140014,0.3740588128566742,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6437843441963196,0.1906207948923111,0.8823716640472412,284.875244140625,284.95001220703125,298.55328369140625,294.8468322753906,297.3942565917969,296.9972839355469,284.8772277832031,1.0,0.5831420421600342,0.3561164438724518,0.3561164438724518,1.0,1.0,-2.951361656188965,0.7499958276748657,2.2013659477233887,0.0843972489237785,0.8412137031555176,0.8412137031555176,0.0,186.3259429931641,155.0,53299.0078125,0.0,2402.39990234375,1.0,279.657470703125,283.2540588378906,297.87823486328125,301.4046325683594,293.1499938964844,293.1499938964844,279.95001220703125,39663.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836861252784729,1.0,0.0,0.0,3.539125442504883,3.539149045944214,8.357669685210567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.71337890625,0.0,1439.856201171875,1895.4371337890625,0.0,2812.404296875,0.8833916187286377,1.0,0.0,3.0,1.0,0.0
18037140,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.746279776096344,0.2881521880626678,0.2635310590267181,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8725923895835876,0.4680730998516083,0.4469501674175262,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9941083788871764,0.6881101727485657,0.4822009205818176,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8219897150993347,0.3874394595623016,0.3710274994373321,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6494508981704712,0.1886408627033233,0.8710793852806091,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3901062011719,296.9967956542969,284.97296142578125,1.0,0.5731396079063416,0.3570214509963989,0.3570214509963989,1.0,1.0,-2.923379182815552,0.7434413433074951,2.1799378395080566,0.0836222991347312,0.9134696125984192,0.9134696125984192,0.0,175.35520935058594,143.0,52061.546875,0.0,2297.4228515625,1.0,279.94146728515625,283.37548828125,297.7608947753906,301.139404296875,293.1499938964844,293.1499938964844,279.6499938964844,34320.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277885317802429,1.0,0.0,0.0,3.624194383621216,3.624217987060547,8.764280323703133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5,0.0,1492.1673583984375,1895.4371337890625,0.0,2727.86865234375,0.8981478214263916,1.0,0.0,3.0,1.0,0.0
18037200,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.746279776096344,0.2881521880626678,0.2635310590267181,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8725923895835876,0.4680730998516083,0.4469501674175262,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9941083788871764,0.6881101727485657,0.4822009205818176,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8219897150993347,0.3874394595623016,0.3710274994373321,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6494508981704712,0.1886408627033233,0.8710793852806091,284.9743957519531,284.95001220703125,298.5373229980469,294.7862548828125,297.3901062011719,296.9967956542969,284.97296142578125,1.0,0.5731396079063416,0.3570214509963989,0.3570214509963989,1.0,1.0,-2.923379182815552,0.7434413433074951,2.1799378395080566,0.0836222991347312,0.9134696125984192,0.9134696125984192,0.0,175.35520935058594,143.0,52061.546875,0.0,2297.4228515625,1.0,279.94146728515625,283.37548828125,297.7608947753906,301.139404296875,293.1499938964844,293.1499938964844,279.6499938964844,34320.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277885317802429,1.0,0.0,0.0,3.624194383621216,3.624217987060547,8.764280323703133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5,0.0,1492.1673583984375,1895.4371337890625,0.0,2727.86865234375,0.8981478214263916,1.0,0.0,3.0,1.0,0.0
18037260,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.75326007604599,0.2853430211544037,0.2608488202095032,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.881646454334259,0.464046835899353,0.4430018365383148,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6843621730804443,0.4750316739082336,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8299071192741394,0.3843029141426086,0.3678909242153168,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6551807522773743,0.1863955557346344,0.8597911596298218,284.8841552734375,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.99383544921875,284.8847045898437,1.0,0.5625225305557251,0.3580226600170135,0.3580226600170135,1.0,1.0,-2.8889803886413574,0.7349247336387634,2.154055595397949,0.0838217288255691,0.8116915822029114,0.8116915822029114,0.0,165.04795837402344,131.0,51729.40625,0.0,2186.914306640625,1.0,279.65887451171875,283.2820129394531,297.7371826171875,301.1678161621094,293.1499938964844,293.1499938964844,279.95001220703125,40830.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346562385559082,1.0,0.0,0.0,3.4118218421936035,3.411844491958618,7.767227430122148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5751953125,0.0,1317.760986328125,1895.4371337890625,0.0,2791.831787109375,0.8568204045295715,1.0,0.0,3.0,1.0,0.0
18037320,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.75326007604599,0.2853430211544037,0.2608488202095032,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.881646454334259,0.464046835899353,0.4430018365383148,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6843621730804443,0.4750316739082336,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8299071192741394,0.3843029141426086,0.3678909242153168,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6551807522773743,0.1863955557346344,0.8597911596298218,284.8841552734375,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.99383544921875,284.8847045898437,1.0,0.5625225305557251,0.3580226600170135,0.3580226600170135,1.0,1.0,-2.8889803886413574,0.7349247336387634,2.154055595397949,0.0838217288255691,0.8116915822029114,0.8116915822029114,0.0,165.04795837402344,131.0,51729.40625,0.0,2186.914306640625,1.0,279.65887451171875,283.2820129394531,297.7371826171875,301.1678161621094,293.1499938964844,293.1499938964844,279.95001220703125,40830.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346562385559082,1.0,0.0,0.0,3.4118218421936035,3.411844491958618,7.767227430122148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.5751953125,0.0,1317.760986328125,1895.4371337890625,0.0,2791.831787109375,0.8568204045295715,1.0,0.0,3.0,1.0,0.0
18037380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7606805562973022,0.2832570075988769,0.2585048675537109,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.891024649143219,0.460757315158844,0.4394141435623169,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6848124265670776,0.456834614276886,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8380424976348877,0.3817754685878753,0.3650341928005218,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6611500978469849,0.1844761371612548,0.8491614460945129,284.9651794433594,284.95001220703125,298.5071105957031,294.6594543457031,297.3802795410156,296.99420166015625,284.9637451171875,1.0,0.5507269501686096,0.3590238690376282,0.3590238690376282,1.0,1.0,-2.844265937805176,0.722998857498169,2.121267080307007,0.0827905461192131,0.8704824447631836,0.8704824447631836,0.0,155.10044860839844,119.0,50249.27734375,0.0,2062.742431640625,1.0,279.9402770996094,283.3920288085937,297.6210327148437,300.89031982421875,293.1499938964844,293.1499938964844,280.25,35080.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230347633361816,1.0,0.0,0.0,3.479345798492432,3.479367971420288,8.077714142018522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.74560546875,0.0,1344.906982421875,1895.4371337890625,0.0,2683.706787109375,0.8662524819374084,1.0,0.0,3.0,1.0,0.0
18037440,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7606805562973022,0.2832570075988769,0.2585048675537109,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.891024649143219,0.460757315158844,0.4394141435623169,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6848124265670776,0.456834614276886,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8380424976348877,0.3817754685878753,0.3650341928005218,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6611500978469849,0.1844761371612548,0.8491614460945129,284.9651794433594,284.95001220703125,298.5071105957031,294.6594543457031,297.3802795410156,296.99420166015625,284.9637451171875,1.0,0.5507269501686096,0.3590238690376282,0.3590238690376282,1.0,1.0,-2.844265937805176,0.722998857498169,2.121267080307007,0.0827905461192131,0.8704824447631836,0.8704824447631836,0.0,155.10044860839844,119.0,50249.27734375,0.0,2062.742431640625,1.0,279.9402770996094,283.3920288085937,297.6210327148437,300.89031982421875,293.1499938964844,293.1499938964844,280.25,35080.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230347633361816,1.0,0.0,0.0,3.479345798492432,3.479367971420288,8.077714142018522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.74560546875,0.0,1344.906982421875,1895.4371337890625,0.0,2683.706787109375,0.8662524819374084,1.0,0.0,3.0,1.0,0.0
18037500,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7651791572570801,0.2823093235492706,0.2574329972267151,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8965843915939331,0.4592246413230896,0.4377284049987793,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.6863987445831299,0.4469130635261535,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8428939580917358,0.380605399608612,0.3637035191059112,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6648495197296143,0.183605670928955,0.8442516326904297,285.0495910644531,284.95001220703125,298.4997863769531,294.6268615722656,297.3792724609375,296.9955749511719,285.0502319335937,1.0,0.544563353061676,0.3595244586467743,0.3595244586467743,1.0,1.0,-2.821527004241944,0.7168917059898376,2.104635238647461,0.0819600969552993,0.9449915885925292,0.9449915885925292,0.0,149.87081909179688,119.0,49179.91796875,0.0,2000.302734375,1.0,280.1949157714844,283.49932861328125,297.5644836425781,300.7000732421875,293.1499938964844,293.1499938964844,280.25,32193.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155212998390198,1.0,0.0,0.0,3.551821708679199,3.5518441200256348,8.417742378696857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.248046875,0.0,1398.9420166015625,1895.4371337890625,0.0,2614.128662109375,0.8818596005439758,1.0,0.0,3.0,1.0,0.0
18037560,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7702904343605042,0.2813534736633301,0.2564517855644226,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.902807891368866,0.457701712846756,0.4361615478992462,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6886780261993408,0.4364388287067413,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.84836745262146,0.3794346749782562,0.3624628186225891,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6690889596939087,0.1827530115842819,0.8396397829055786,285.0110168457031,284.95001220703125,298.4925537109375,294.593994140625,297.3807983398437,297.0,285.0061950683594,1.0,0.5382684469223022,0.3602103888988495,0.3602103888988495,1.0,1.0,-2.798842191696167,0.7112519145011902,2.087590456008911,0.08118187636137,0.9472088813781738,0.9472088813781738,0.0,144.49085998535156,107.0,48964.234375,0.0,1938.1396484375,1.0,280.2414245605469,283.4647216796875,297.5577697753906,300.7320251464844,293.1499938964844,293.1499938964844,279.95001220703125,32163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130449652671814,1.0,0.0,0.0,3.636727333068848,3.6367506980896,8.825001600598625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.51171875,0.0,1489.8541259765625,1895.4371337890625,0.0,2591.26220703125,0.8991759419441223,1.0,0.0,3.0,1.0,0.0
18037620,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7801889777183533,0.278390884399414,0.2537203133106231,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9158650636672974,0.4535405337810516,0.432192325592041,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.6930336952209473,0.41581791639328,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8593258857727051,0.3761149048805237,0.3592496812343597,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.677445650100708,0.1805031448602676,0.8286468386650085,284.86724853515625,284.95001220703125,298.4781799316406,294.5276794433594,297.3843688964844,297.009765625,284.8697814941406,1.0,0.5251135230064392,0.3615822792053222,0.3615822792053222,1.0,1.0,-2.748939275741577,0.6985028386116028,2.050436496734619,0.0784189254045486,0.8121888637542725,0.8121888637542725,0.0,134.00979614257812,110.0,48468.109375,0.0,1810.9461669921875,1.0,279.9580078125,283.3302001953125,297.5453186035156,300.7748413085937,293.1499938964844,293.1499938964844,280.25,41297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214021921157837,1.0,0.0,0.0,3.4316277503967285,3.4316506385803223,7.857667583266448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.96337890625,0.0,1340.78466796875,1895.4371337890625,0.0,2668.56494140625,0.8612907528877258,1.0,0.0,3.0,1.0,0.0
18037680,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7801889777183533,0.278390884399414,0.2537203133106231,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9158650636672974,0.4535405337810516,0.432192325592041,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.6930336952209473,0.41581791639328,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8593258857727051,0.3761149048805237,0.3592496812343597,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.677445650100708,0.1805031448602676,0.8286468386650085,284.86724853515625,284.95001220703125,298.4781799316406,294.5276794433594,297.3843688964844,297.009765625,284.8697814941406,1.0,0.5251135230064392,0.3615822792053222,0.3615822792053222,1.0,1.0,-2.748939275741577,0.6985028386116028,2.050436496734619,0.0784189254045486,0.8121888637542725,0.8121888637542725,0.0,134.00979614257812,110.0,48468.109375,0.0,1810.9461669921875,1.0,279.9580078125,283.3302001953125,297.5453186035156,300.7748413085937,293.1499938964844,293.1499938964844,280.25,41297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214021921157837,1.0,0.0,0.0,3.4316277503967285,3.4316506385803223,7.857667583266448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.96337890625,0.0,1340.78466796875,1895.4371337890625,0.0,2668.56494140625,0.8612907528877258,1.0,0.0,3.0,1.0,0.0
18037740,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7858219742774963,0.2763046026229858,0.2514427900314331,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9236540198326112,0.4502876102924347,0.428691953420639,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6984383463859558,0.4035009145736694,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8656461238861084,0.3735269010066986,0.3564096689224243,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6817826628684998,0.1786153614521026,0.8186842799186707,284.9669189453125,284.95001220703125,298.4638366699219,294.4608764648437,297.3999938964844,297.0350952148437,284.9658203125,1.0,0.516635000705719,0.3629541993141174,0.3629541993141174,1.0,1.0,-2.7117860317230225,0.6898106336593628,2.021975517272949,0.0771621838212013,0.8792500495910645,0.8792500495910645,0.0,127.69617462158205,113.0,47095.07421875,0.0,1725.8446044921875,1.0,280.240478515625,283.45123291015625,297.4182434082031,300.4872436523437,293.1499938964844,293.1499938964844,280.54998779296875,34838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086214065551758,1.0,0.0,0.0,3.505422353744507,3.5054447650909424,8.199247076845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.28369140625,0.0,1369.8453369140625,1895.4371337890625,0.0,2550.503662109375,0.871916651725769,1.0,0.0,3.0,1.0,0.0
18037800,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7858219742774963,0.2763046026229858,0.2514427900314331,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9236540198326112,0.4502876102924347,0.428691953420639,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6984383463859558,0.4035009145736694,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8656461238861084,0.3735269010066986,0.3564096689224243,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6817826628684998,0.1786153614521026,0.8186842799186707,284.9669189453125,284.95001220703125,298.4638366699219,294.4608764648437,297.3999938964844,297.0350952148437,284.9658203125,1.0,0.516635000705719,0.3629541993141174,0.3629541993141174,1.0,1.0,-2.7117860317230225,0.6898106336593628,2.021975517272949,0.0771621838212013,0.8792500495910645,0.8792500495910645,0.0,127.69617462158205,113.0,47095.07421875,0.0,1725.8446044921875,1.0,280.240478515625,283.45123291015625,297.4182434082031,300.4872436523437,293.1499938964844,293.1499938964844,280.54998779296875,34838.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086214065551758,1.0,0.0,0.0,3.505422353744507,3.5054447650909424,8.199247076845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.28369140625,0.0,1369.8453369140625,1895.4371337890625,0.0,2550.503662109375,0.871916651725769,1.0,0.0,3.0,1.0,0.0
18037860,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7882555723190308,0.2744940519332886,0.2496990412473678,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.926986038684845,0.447372555732727,0.4258134365081787,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7024646401405334,0.3971030414104461,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8684110045433044,0.3712444901466369,0.3541234731674194,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6832626461982727,0.1769624203443527,0.8106284737586975,285.0376892089844,284.95001220703125,298.44940185546875,294.3939819335937,297.4144897460937,297.0582275390625,285.0340270996094,1.0,0.5112265348434448,0.3645115196704864,0.3645115196704864,1.0,1.0,-2.6861069202423096,0.6852223873138428,2.000884532928467,0.0782219767570495,0.9819874167442322,0.9819874167442322,0.0,124.27511596679688,116.0,46189.0,0.0,1672.55322265625,1.0,280.54107666015625,283.5409851074219,297.35809326171875,300.34869384765625,293.1499938964844,293.1499938964844,280.25,31452.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983232736587524,1.0,0.0,0.0,3.685007095336914,3.685030460357666,9.060870524990604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.15478515625,0.0,1538.1112060546875,1895.4371337890625,0.0,2456.10498046875,0.9097942113876344,1.0,0.0,3.0,1.0,0.0
