time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7882555723190308,0.2744940519332886,0.2496990412473678,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.926986038684845,0.447372555732727,0.4258134365081787,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7024646401405334,0.3971030414104461,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8684110045433044,0.3712444901466369,0.3541234731674194,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6832626461982727,0.1769624203443527,0.8106284737586975,285.0376892089844,284.95001220703125,298.44940185546875,294.3939819335937,297.4144897460937,297.0582275390625,285.0340270996094,1.0,0.5112265348434448,0.3645115196704864,0.3645115196704864,1.0,1.0,-2.6861069202423096,0.6852223873138428,2.000884532928467,0.0782219767570495,0.9819874167442322,0.9819874167442322,0.0,124.27511596679688,116.0,46189.0,0.0,1672.55322265625,1.0,280.54107666015625,283.5409851074219,297.35809326171875,300.34869384765625,293.1499938964844,293.1499938964844,280.25,31452.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983232736587524,1.0,0.0,0.0,3.685007095336914,3.685030460357666,9.060870524990604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.15478515625,0.0,1538.1112060546875,1895.4371337890625,0.0,2456.10498046875,0.9097942113876344,1.0,0.0,3.0,1.0,0.0
18037980,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7861468195915222,0.2715480625629425,0.2473405003547668,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9245573878288268,0.4432278275489807,0.4222485721111297,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.703002393245697,0.3964390456676483,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.866560697555542,0.3679274916648865,0.3512826561927795,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.680932343006134,0.1747618466615677,0.8015379309654236,284.8677978515625,284.95001220703125,298.4346618652344,294.3273620605469,297.4092712402344,297.05499267578125,284.8708190917969,1.0,0.5077805519104004,0.3660688698291778,0.3660688698291778,1.0,1.0,-2.6638548374176025,0.6816730499267578,1.9821817874908447,0.0802490040659904,0.8427461385726929,0.8427461385726929,0.0,123.2654037475586,119.0,46472.23828125,0.0,1635.97998046875,1.0,280.257080078125,283.3718566894531,297.3617858886719,300.4527587890625,293.1499938964844,293.1499938964844,280.54998779296875,39883.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100718855857849,1.0,0.0,0.0,3.561453104019165,3.561476945877075,8.463455856144719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.10302734375,0.0,1465.2218017578125,1895.4371337890625,0.0,2563.85546875,0.8881802558898926,1.0,0.0,3.0,1.0,0.0
18038040,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7861468195915222,0.2715480625629425,0.2473405003547668,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9245573878288268,0.4432278275489807,0.4222485721111297,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.703002393245697,0.3964390456676483,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.866560697555542,0.3679274916648865,0.3512826561927795,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.680932343006134,0.1747618466615677,0.8015379309654236,284.8677978515625,284.95001220703125,298.4346618652344,294.3273620605469,297.4092712402344,297.05499267578125,284.8708190917969,1.0,0.5077805519104004,0.3660688698291778,0.3660688698291778,1.0,1.0,-2.6638548374176025,0.6816730499267578,1.9821817874908447,0.0802490040659904,0.8427461385726929,0.8427461385726929,0.0,123.2654037475586,119.0,46472.23828125,0.0,1635.97998046875,1.0,280.257080078125,283.3718566894531,297.3617858886719,300.4527587890625,293.1499938964844,293.1499938964844,280.54998779296875,39883.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100718855857849,1.0,0.0,0.0,3.561453104019165,3.561476945877075,8.463455856144719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.10302734375,0.0,1465.2218017578125,1895.4371337890625,0.0,2563.85546875,0.8881802558898926,1.0,0.0,3.0,1.0,0.0
18038100,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7840897440910339,0.2703582644462585,0.2460880577564239,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9220209717750548,0.4414359629154205,0.4203579127788543,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.7029893398284912,0.397462397813797,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8645668625831604,0.3664903342723846,0.3497623801231384,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6788045167922974,0.1737181544303894,0.7965567111968994,284.9974670410156,284.95001220703125,298.4271240234375,294.2943115234375,297.40704345703125,297.05377197265625,285.0016784667969,1.0,0.5065355896949768,0.3668475151062011,0.3668475151062011,1.0,1.0,-2.653491973876953,0.6801102161407471,1.973381757736206,0.0816021114587783,0.9226695895195008,0.9226695895195008,0.0,123.32994842529295,119.0,45519.0625,0.0,1621.5496826171875,1.0,280.4992370605469,283.5177917480469,297.26080322265625,300.191650390625,293.1499938964844,293.1499938964844,280.54998779296875,34798.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031128644943237,1.0,0.0,0.0,3.594130039215088,3.5941531658172607,8.619475693194545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.58544921875,0.0,1463.0396728515625,1895.4371337890625,0.0,2499.91943359375,0.8939569592475891,1.0,0.0,3.0,1.0,0.0
18038160,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7823458909988403,0.269331157207489,0.2451551854610443,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9197525382041932,0.4398325681686401,0.418828934431076,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7029162049293518,0.3985432684421539,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8627873063087463,0.3652131557464599,0.3485431373119354,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6768504977226257,0.172764241695404,0.7922542095184326,284.9906921386719,284.95001220703125,298.41949462890625,294.261474609375,297.4057006835937,297.0539855957031,284.9884338378906,1.0,0.5056127905845642,0.3674786984920501,0.3674786984920501,1.0,1.0,-2.6451950073242188,0.6788953542709351,1.9662997722625728,0.0826408714056015,0.934276282787323,0.934276282787323,0.0,123.48174285888672,122.0,45444.59375,0.0,1610.5164794921875,1.0,280.542236328125,283.5088806152344,297.2323913574219,300.19189453125,293.1499938964844,293.1499938964844,280.25,33619.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800094723701477,1.0,0.0,0.0,3.663464784622192,3.663488388061523,8.955241810326697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.37646484375,0.0,1530.325927734375,1895.4371337890625,0.0,2472.291015625,0.9064178466796876,1.0,0.0,3.0,1.0,0.0
18038220,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7767602205276489,0.2664032578468323,0.242808312177658,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9127532839775084,0.4356918931007385,0.4152482748031616,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.700626015663147,0.4031190574169159,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8572091460227966,0.3618674874305725,0.3456712365150451,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6712509393692017,0.1704302132129669,0.7827043533325195,284.87774658203125,284.95001220703125,298.4037780761719,294.1966552734375,297.3909606933594,297.0384216308594,284.8813781738281,1.0,0.5043549537658691,0.3687410354614258,0.3687410354614258,1.0,1.0,-2.628645658493042,0.676481306552887,1.9521644115448,0.0835065618157386,0.8197000622749329,0.8197000622749329,0.0,124.6893310546875,125.0,45488.26171875,0.0,1592.734130859375,1.0,280.2578430175781,283.3967590332031,297.2193298339844,300.2483215332031,293.1499938964844,293.1499938964844,280.54998779296875,41157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090741634368896,1.0,0.0,0.0,3.459145784378052,3.4591689109802246,7.984193644006154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.25537109375,0.0,1367.5916748046875,1895.4371337890625,0.0,2554.669921875,0.8674526214599609,1.0,0.0,3.0,1.0,0.0
18038280,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7767602205276489,0.2664032578468323,0.242808312177658,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9127532839775084,0.4356918931007385,0.4152482748031616,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.700626015663147,0.4031190574169159,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8572091460227966,0.3618674874305725,0.3456712365150451,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6712509393692017,0.1704302132129669,0.7827043533325195,284.87774658203125,284.95001220703125,298.4037780761719,294.1966552734375,297.3909606933594,297.0384216308594,284.8813781738281,1.0,0.5043549537658691,0.3687410354614258,0.3687410354614258,1.0,1.0,-2.628645658493042,0.676481306552887,1.9521644115448,0.0835065618157386,0.8197000622749329,0.8197000622749329,0.0,124.6893310546875,125.0,45488.26171875,0.0,1592.734130859375,1.0,280.2578430175781,283.3967590332031,297.2193298339844,300.2483215332031,293.1499938964844,293.1499938964844,280.54998779296875,41157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090741634368896,1.0,0.0,0.0,3.459145784378052,3.4591689109802246,7.984193644006154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.25537109375,0.0,1367.5916748046875,1895.4371337890625,0.0,2554.669921875,0.8674526214599609,1.0,0.0,3.0,1.0,0.0
18038340,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7709617018699646,0.2642093002796173,0.2407332807779312,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9055657982826232,0.4323175847530365,0.411946564912796,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6983501315116882,0.4086290597915649,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.851294755935669,0.3591492772102356,0.3430168032646179,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6652837991714478,0.1683595329523086,0.7733842730522156,284.9922180175781,284.95001220703125,298.3872985839844,294.13336181640625,297.3812255859375,297.0295715332031,284.99072265625,1.0,0.5037023425102234,0.3700033724308014,0.3700033724308014,1.0,1.0,-2.6144111156463623,0.6748676300048828,1.9395434856414795,0.0836989134550094,0.9095013737678528,0.9095013737678528,0.0,126.33184051513672,128.0,44568.35546875,0.0,1580.275390625,1.0,280.5408630371094,283.5241394042969,297.097900390625,299.9988708496094,293.1499938964844,293.1499938964844,280.25,33744.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976296544075012,1.0,0.0,0.0,3.571593761444092,3.5716164112091064,8.511721034665243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.97021484375,0.0,1431.159912109375,1895.4371337890625,0.0,2449.773193359375,0.886008620262146,1.0,0.0,3.0,1.0,0.0
18038400,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7709617018699646,0.2642093002796173,0.2407332807779312,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9055657982826232,0.4323175847530365,0.411946564912796,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6983501315116882,0.4086290597915649,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.851294755935669,0.3591492772102356,0.3430168032646179,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6652837991714478,0.1683595329523086,0.7733842730522156,284.9922180175781,284.95001220703125,298.3872985839844,294.13336181640625,297.3812255859375,297.0295715332031,284.99072265625,1.0,0.5037023425102234,0.3700033724308014,0.3700033724308014,1.0,1.0,-2.6144111156463623,0.6748676300048828,1.9395434856414795,0.0836989134550094,0.9095013737678528,0.9095013737678528,0.0,126.33184051513672,128.0,44568.35546875,0.0,1580.275390625,1.0,280.5408630371094,283.5241394042969,297.097900390625,299.9988708496094,293.1499938964844,293.1499938964844,280.25,33744.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976296544075012,1.0,0.0,0.0,3.571593761444092,3.5716164112091064,8.511721034665243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.97021484375,0.0,1431.159912109375,1895.4371337890625,0.0,2449.773193359375,0.886008620262146,1.0,0.0,3.0,1.0,0.0
18038460,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.764216423034668,0.2612868547439575,0.2384092360734939,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8976808786392212,0.4281561374664306,0.4083686172962188,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6940885186195374,0.4154569506645202,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8444975018501282,0.3557653129100799,0.34013432264328,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6586288213729858,0.1659660190343856,0.7636812925338745,284.8918151855469,284.95001220703125,298.3699951171875,294.0719909667969,297.36328125,297.0101318359375,284.8941955566406,1.0,0.5034639239311218,0.3712009489536285,0.3712009489536285,1.0,1.0,-2.600402593612671,0.6731240749359131,1.9272785186767576,0.0840895995497703,0.8088766932487488,0.8088766932487488,0.0,128.56747436523438,131.0,44634.27734375,0.0,1570.855224609375,1.0,280.2592163085937,283.421875,297.0918273925781,300.0632019042969,293.1499938964844,293.1499938964844,280.54998779296875,40685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061197996139526,1.0,0.0,0.0,3.3709537982940674,3.370975971221924,7.582264061056776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.40380859375,0.0,1276.68603515625,1895.4371337890625,0.0,2527.507080078125,0.8479573130607605,1.0,0.0,3.0,1.0,0.0
18038520,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.764216423034668,0.2612868547439575,0.2384092360734939,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8976808786392212,0.4281561374664306,0.4083686172962188,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6940885186195374,0.4154569506645202,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8444975018501282,0.3557653129100799,0.34013432264328,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6586288213729858,0.1659660190343856,0.7636812925338745,284.8918151855469,284.95001220703125,298.3699951171875,294.0719909667969,297.36328125,297.0101318359375,284.8941955566406,1.0,0.5034639239311218,0.3712009489536285,0.3712009489536285,1.0,1.0,-2.600402593612671,0.6731240749359131,1.9272785186767576,0.0840895995497703,0.8088766932487488,0.8088766932487488,0.0,128.56747436523438,131.0,44634.27734375,0.0,1570.855224609375,1.0,280.2592163085937,283.421875,297.0918273925781,300.0632019042969,293.1499938964844,293.1499938964844,280.54998779296875,40685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061197996139526,1.0,0.0,0.0,3.3709537982940674,3.370975971221924,7.582264061056776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.40380859375,0.0,1276.68603515625,1895.4371337890625,0.0,2527.507080078125,0.8479573130607605,1.0,0.0,3.0,1.0,0.0
18038580,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7579326629638672,0.2590388655662536,0.2363317012786865,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8901587724685669,0.4246795773506164,0.4050255119800567,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6899259090423584,0.4222778975963592,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8380485773086548,0.352940946817398,0.3374294936656952,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6522590517997742,0.1638259291648864,0.7542076110839844,284.9930419921875,284.95001220703125,298.35162353515625,294.012939453125,297.3512268066406,296.9989624023437,284.9913635253906,1.0,0.5034783482551575,0.3723985254764557,0.3723985254764557,1.0,1.0,-2.587449312210083,0.6716098785400391,1.9158393144607544,0.085914023220539,0.8933804631233215,0.8933804631233215,0.0,130.9476318359375,134.0,43795.96875,0.0,1563.587158203125,1.0,280.5401611328125,283.5367431640625,296.9773254394531,299.82745361328125,293.1499938964844,293.1499938964844,280.8500061035156,33521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794775128364563,1.0,0.0,0.0,3.4941539764404297,3.494175910949707,8.146618029059027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.4560546875,0.0,1348.8455810546875,1895.4371337890625,0.0,2423.7548828125,0.8684500455856323,1.0,0.0,3.0,1.0,0.0
18038640,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7579326629638672,0.2590388655662536,0.2363317012786865,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8901587724685669,0.4246795773506164,0.4050255119800567,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.6899259090423584,0.4222778975963592,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8380485773086548,0.352940946817398,0.3374294936656952,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6522590517997742,0.1638259291648864,0.7542076110839844,284.9930419921875,284.95001220703125,298.35162353515625,294.012939453125,297.3512268066406,296.9989624023437,284.9913635253906,1.0,0.5034783482551575,0.3723985254764557,0.3723985254764557,1.0,1.0,-2.587449312210083,0.6716098785400391,1.9158393144607544,0.085914023220539,0.8933804631233215,0.8933804631233215,0.0,130.9476318359375,134.0,43795.96875,0.0,1563.587158203125,1.0,280.5401611328125,283.5367431640625,296.9773254394531,299.82745361328125,293.1499938964844,293.1499938964844,280.8500061035156,33521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794775128364563,1.0,0.0,0.0,3.4941539764404297,3.494175910949707,8.146618029059027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.4560546875,0.0,1348.8455810546875,1895.4371337890625,0.0,2423.7548828125,0.8684500455856323,1.0,0.0,3.0,1.0,0.0
18038700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7550102472305298,0.2579942941665649,0.235399529337883,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8865871429443359,0.4230300486087799,0.4034745991230011,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.6877329349517822,0.4256263077259063,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8350100517272949,0.3516071736812591,0.3361816704273224,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6492824554443359,0.1628151386976242,0.7498037219047546,285.08795166015625,284.95001220703125,298.3420104980469,293.9844055175781,297.3462219238281,296.994873046875,285.092041015625,1.0,0.5035951733589172,0.3729972839355469,0.3729972839355469,1.0,1.0,-2.581697940826416,0.6710724830627441,1.910625457763672,0.0871110782027244,0.9846630096435548,0.9846630096435548,0.0,132.16409301757812,134.0,43017.26953125,0.0,1561.07568359375,1.0,280.796142578125,283.6530456542969,296.92413330078125,299.6607360839844,293.1499938964844,293.1499938964844,280.8500061035156,30944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874685525894165,1.0,0.0,0.0,3.5886805057525635,3.588702917098999,8.593357279096381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.25439453125,0.0,1428.822021484375,1895.4371337890625,0.0,2357.447998046875,0.889257550239563,1.0,0.0,3.0,1.0,0.0
18038760,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7522918581962585,0.2569874823093414,0.2345676720142364,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8832069635391235,0.421421080827713,0.4020378589630127,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.6854254603385925,0.4288770258426666,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.83214271068573,0.350311279296875,0.3350319564342499,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6464852690696716,0.1618392765522003,0.7456836104393005,285.0713195800781,284.95001220703125,298.33209228515625,293.95660400390625,297.342041015625,296.99200439453125,285.0675964355469,1.0,0.5037848353385925,0.3735916316509247,0.3735916316509247,1.0,1.0,-2.576546192169189,0.6707176566123962,1.905828595161438,0.0884152948856353,1.0,1.0,0.0,133.37359619140625,137.0,43106.51953125,0.0,1559.356201171875,1.0,280.8417053222656,283.6307373046875,296.9261474609375,299.7169494628906,293.1499938964844,293.1499938964844,280.54998779296875,30809.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856929898262024,1.0,0.0,0.0,3.699347972869873,3.699371576309204,9.131532010542288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4287109375,0.0,1549.408203125,1895.4371337890625,0.0,2341.40185546875,0.9124237298965454,1.0,0.0,3.0,1.0,0.0
18038820,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7454447150230408,0.2538040280342102,0.2321586459875106,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8749479055404663,0.4169123768806457,0.3983046412467956,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.677863359451294,0.4368042349815368,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.825096845626831,0.3466249108314514,0.3320137560367584,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6399282813072205,0.1593393683433532,0.7359102368354797,284.8712158203125,284.95001220703125,298.3112487792969,293.9034423828125,297.33062744140625,296.98272705078125,284.87274169921875,1.0,0.5041491985321045,0.3747802972793579,0.3747802972793579,1.0,1.0,-2.5633273124694824,0.6690057516098022,1.8943216800689693,0.0905823856592178,0.868640124797821,0.868640124797821,0.0,136.3319091796875,125.0,43789.9609375,0.0,1554.3203125,1.0,280.5574645996094,283.4266967773437,296.9496765136719,299.862548828125,293.1499938964844,293.1499938964844,280.8500061035156,38322.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999952435493469,1.0,0.0,0.0,3.6450040340423584,3.6450283527374254,8.865215477271704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.92724609375,0.0,1544.97314453125,1895.4371337890625,0.0,2471.381591796875,0.9053090810775756,1.0,0.0,3.0,1.0,0.0
18038880,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7454447150230408,0.2538040280342102,0.2321586459875106,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8749479055404663,0.4169123768806457,0.3983046412467956,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.677863359451294,0.4368042349815368,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.825096845626831,0.3466249108314514,0.3320137560367584,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6399282813072205,0.1593393683433532,0.7359102368354797,284.8712158203125,284.95001220703125,298.3112487792969,293.9034423828125,297.33062744140625,296.98272705078125,284.87274169921875,1.0,0.5041491985321045,0.3747802972793579,0.3747802972793579,1.0,1.0,-2.5633273124694824,0.6690057516098022,1.8943216800689693,0.0905823856592178,0.868640124797821,0.868640124797821,0.0,136.3319091796875,125.0,43789.9609375,0.0,1554.3203125,1.0,280.5574645996094,283.4266967773437,296.9496765136719,299.862548828125,293.1499938964844,293.1499938964844,280.8500061035156,38322.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999952435493469,1.0,0.0,0.0,3.6450040340423584,3.6450283527374254,8.865215477271704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.92724609375,0.0,1544.97314453125,1895.4371337890625,0.0,2471.381591796875,0.9053090810775756,1.0,0.0,3.0,1.0,0.0
18038940,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7437745928764343,0.2512466609477997,0.2295960187911987,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8731899857521057,0.4130422472953796,0.3943626880645752,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6712656617164612,0.4350640475749969,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8235812783241272,0.3434089720249176,0.3287425637245178,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6376164555549622,0.1569649279117584,0.7247004508972168,284.9941101074219,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.980224609375,284.9909362792969,1.0,0.4992041885852813,0.3759689629077911,0.3759689629077911,1.0,1.0,-2.5360360145568848,0.6625158190727234,1.8735201358795168,0.0905527025461196,0.9618156552314758,0.9618156552314758,0.0,134.6929168701172,113.0,42618.02734375,0.0,1510.51708984375,1.0,280.8431396484375,283.5658874511719,296.8258972167969,299.6095886230469,293.1499938964844,293.1499938964844,280.54998779296875,33392.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903185486793518,1.0,0.0,0.0,3.744781494140625,3.744806051254273,9.357207773064148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.67138671875,0.0,1621.181396484375,1895.4371337890625,0.0,2383.259765625,0.9244827032089232,1.0,0.0,3.0,1.0,0.0
18039000,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7437745928764343,0.2512466609477997,0.2295960187911987,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8731899857521057,0.4130422472953796,0.3943626880645752,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6712656617164612,0.4350640475749969,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8235812783241272,0.3434089720249176,0.3287425637245178,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6376164555549622,0.1569649279117584,0.7247004508972168,284.9941101074219,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.980224609375,284.9909362792969,1.0,0.4992041885852813,0.3759689629077911,0.3759689629077911,1.0,1.0,-2.5360360145568848,0.6625158190727234,1.8735201358795168,0.0905527025461196,0.9618156552314758,0.9618156552314758,0.0,134.6929168701172,113.0,42618.02734375,0.0,1510.51708984375,1.0,280.8431396484375,283.5658874511719,296.8258972167969,299.6095886230469,293.1499938964844,293.1499938964844,280.54998779296875,33392.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903185486793518,1.0,0.0,0.0,3.744781494140625,3.744806051254273,9.357207773064148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.67138671875,0.0,1621.181396484375,1895.4371337890625,0.0,2383.259765625,0.9244827032089232,1.0,0.0,3.0,1.0,0.0
18039060,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7457079291343689,0.2481104582548141,0.2268476486206054,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8760706186294556,0.4085564017295837,0.3902346193790436,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.665966272354126,0.4263358116149902,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8260325193405151,0.3396212160587311,0.3252406120300293,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6383219361305237,0.1543134599924087,0.7126363515853882,284.8500366210937,284.95001220703125,298.2649841308594,293.8081970214844,297.3134765625,296.975341796875,284.854248046875,1.0,0.4909475743770599,0.3772871494293213,0.3772871494293213,1.0,1.0,-2.4985945224761963,0.6528516411781311,1.84574294090271,0.0889044106006622,0.8180925846099854,0.8180925846099854,0.0,129.76043701171875,101.0,42404.9375,0.0,1440.30810546875,1.0,280.55718994140625,283.4322204589844,296.8271484375,299.6661682128906,293.1499938964844,293.1499938964844,280.8500061035156,42364.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987436652183533,1.0,0.0,0.0,3.518253326416016,3.518277168273926,8.259381161224155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.68310546875,0.0,1437.37255859375,1895.4371337890625,0.0,2459.9443359375,0.8809852004051208,1.0,0.0,3.0,1.0,0.0
18039120,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7457079291343689,0.2481104582548141,0.2268476486206054,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8760706186294556,0.4085564017295837,0.3902346193790436,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.665966272354126,0.4263358116149902,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8260325193405151,0.3396212160587311,0.3252406120300293,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6383219361305237,0.1543134599924087,0.7126363515853882,284.8500366210937,284.95001220703125,298.2649841308594,293.8081970214844,297.3134765625,296.975341796875,284.854248046875,1.0,0.4909475743770599,0.3772871494293213,0.3772871494293213,1.0,1.0,-2.4985945224761963,0.6528516411781311,1.84574294090271,0.0889044106006622,0.8180925846099854,0.8180925846099854,0.0,129.76043701171875,101.0,42404.9375,0.0,1440.30810546875,1.0,280.55718994140625,283.4322204589844,296.8271484375,299.6661682128906,293.1499938964844,293.1499938964844,280.8500061035156,42364.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987436652183533,1.0,0.0,0.0,3.518253326416016,3.518277168273926,8.259381161224155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.68310546875,0.0,1437.37255859375,1895.4371337890625,0.0,2459.9443359375,0.8809852004051208,1.0,0.0,3.0,1.0,0.0
18039180,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7511059045791626,0.2458006292581558,0.2243341654539108,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8831610679626465,0.4049137830734253,0.3863290250301361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6645346283912659,0.4121822416782379,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8320668339729309,0.3365435302257538,0.3218958377838135,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6417781114578247,0.1520342677831649,0.7007033824920654,284.9718933105469,284.95001220703125,298.2392883300781,293.7669677734375,297.3060302734375,296.974609375,284.96978759765625,1.0,0.4803545475006103,0.3786053657531738,0.3786053657531738,1.0,1.0,-2.4555230140686035,0.6412248611450195,1.8142980337142944,0.0861932635307312,0.8983030319213867,0.8983030319213867,0.0,122.52108764648438,104.0,41019.9375,0.0,1355.270263671875,1.0,280.8411865234375,283.5736083984375,296.71160888671875,299.3963928222656,293.1499938964844,293.1499938964844,281.1499938964844,34787.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830742001533508,1.0,0.0,0.0,3.5888657569885254,3.5888891220092773,8.594245173298987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.95703125,0.0,1457.291015625,1895.4371337890625,0.0,2317.785400390625,0.8905409574508667,1.0,0.0,3.0,1.0,0.0
18039240,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7511059045791626,0.2458006292581558,0.2243341654539108,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8831610679626465,0.4049137830734253,0.3863290250301361,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6645346283912659,0.4121822416782379,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8320668339729309,0.3365435302257538,0.3218958377838135,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6417781114578247,0.1520342677831649,0.7007033824920654,284.9718933105469,284.95001220703125,298.2392883300781,293.7669677734375,297.3060302734375,296.974609375,284.96978759765625,1.0,0.4803545475006103,0.3786053657531738,0.3786053657531738,1.0,1.0,-2.4555230140686035,0.6412248611450195,1.8142980337142944,0.0861932635307312,0.8983030319213867,0.8983030319213867,0.0,122.52108764648438,104.0,41019.9375,0.0,1355.270263671875,1.0,280.8411865234375,283.5736083984375,296.71160888671875,299.3963928222656,293.1499938964844,293.1499938964844,281.1499938964844,34787.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830742001533508,1.0,0.0,0.0,3.5888657569885254,3.5888891220092773,8.594245173298987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.95703125,0.0,1457.291015625,1895.4371337890625,0.0,2317.785400390625,0.8905409574508667,1.0,0.0,3.0,1.0,0.0
18039300,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7529431581497192,0.2447830736637115,0.2232850044965744,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8855236768722534,0.4032447934150696,0.384612500667572,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.6648604869842529,0.4071545302867889,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8340781927108765,0.3351564109325409,0.3204432129859924,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6428009271621704,0.1510297656059265,0.695582926273346,285.07275390625,284.95001220703125,298.2257080078125,293.74810791015625,297.30328369140625,296.9755859375,285.0781555175781,1.0,0.4766301810741424,0.3792644441127777,0.3792644441127777,1.0,1.0,-2.438251256942749,0.6368474364280701,1.8014038801193235,0.0852300450205802,0.9869369268417358,0.9869369268417358,0.0,119.93268585205078,104.0,40009.08984375,0.0,1323.22314453125,1.0,281.0985717773437,283.7017822265625,296.66168212890625,299.21661376953125,293.1499938964844,293.1499938964844,281.1499938964844,32098.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728176712989807,1.0,0.0,0.0,3.660441875457764,3.660465478897095,8.940469911067339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.45263671875,0.0,1515.5428466796875,1895.4371337890625,0.0,2225.900390625,0.9063573479652404,1.0,0.0,3.0,1.0,0.0
18039360,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7540667057037354,0.2438395321369171,0.2223923653364181,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.886913537979126,0.4016492366790771,0.3830646872520447,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.6652600765228271,0.4036615192890167,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8352737426757812,0.3338469564914703,0.3191551566123962,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6432345509529114,0.1500937193632125,0.691055417060852,285.062744140625,284.95001220703125,298.2116394042969,293.7304992675781,297.30133056640625,296.9773254394531,285.0592346191406,1.0,0.4736200273036957,0.3801780045032501,0.3801780045032501,1.0,1.0,-2.4241321086883545,0.6340587139129639,1.7900733947753906,0.0853051990270614,1.0,1.0,0.0,118.0854949951172,107.0,39930.7109375,0.0,1298.4285888671875,1.0,281.14208984375,283.6864013671875,296.6734619140625,299.2685241699219,293.1499938964844,293.1499938964844,280.8500061035156,31769.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683136463165283,1.0,0.0,0.0,3.75563383102417,3.7556581497192383,9.411519954483084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.28564453125,0.0,1621.324462890625,1895.4371337890625,0.0,2185.878173828125,0.9258377552032472,1.0,0.0,3.0,1.0,0.0
18039420,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7527992129325867,0.2408076077699661,0.2199567258358001,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8856408596038818,0.397261768579483,0.3792506456375122,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.6632349491119385,0.4013231098651886,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8341802954673767,0.3301811516284942,0.3159776926040649,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6413951516151428,0.14771468937397,0.6809784770011902,284.8583984375,284.95001220703125,298.18194580078125,293.6991882324219,297.2931823730469,296.9755554199219,284.86016845703125,1.0,0.4691764414310455,0.3820050656795501,0.3820050656795501,1.0,1.0,-2.397891044616699,0.6291628479957581,1.768728256225586,0.0859619602560997,0.8611099720001221,0.8611099720001221,0.0,116.32649230957033,110.0,40331.921875,0.0,1259.8592529296875,1.0,280.857177734375,283.4836730957031,296.7279357910156,299.4232788085937,293.1499938964844,293.1499938964844,281.1499938964844,39455.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779252827167511,1.0,0.0,0.0,3.6662051677703857,3.666229963302612,8.968644351625699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.3291015625,0.0,1577.2452392578125,1895.4371337890625,0.0,2283.43408203125,0.9107480645179749,1.0,0.0,3.0,1.0,0.0
18039480,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7527992129325867,0.2408076077699661,0.2199567258358001,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8856408596038818,0.397261768579483,0.3792506456375122,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.6632349491119385,0.4013231098651886,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8341802954673767,0.3301811516284942,0.3159776926040649,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6413951516151428,0.14771468937397,0.6809784770011902,284.8583984375,284.95001220703125,298.18194580078125,293.6991882324219,297.2931823730469,296.9755554199219,284.86016845703125,1.0,0.4691764414310455,0.3820050656795501,0.3820050656795501,1.0,1.0,-2.397891044616699,0.6291628479957581,1.768728256225586,0.0859619602560997,0.8611099720001221,0.8611099720001221,0.0,116.32649230957033,110.0,40331.921875,0.0,1259.8592529296875,1.0,280.857177734375,283.4836730957031,296.7279357910156,299.4232788085937,293.1499938964844,293.1499938964844,281.1499938964844,39455.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779252827167511,1.0,0.0,0.0,3.6662051677703857,3.666229963302612,8.968644351625699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.3291015625,0.0,1577.2452392578125,1895.4371337890625,0.0,2283.43408203125,0.9107480645179749,1.0,0.0,3.0,1.0,0.0
18039540,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.7495177388191223,0.0,0.2175559401512146,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.8818345069885254,0.0,0.3754797875881195,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.0,0.4023762345314026,296.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.8308586478233337,0.0,0.3127732872962951,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.637719988822937,0.0,0.6705940365791321,285.0018310546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2857360839844,296.9753112792969,284.9992980957031,0.0,0.0,0.3838321566581726,0.3838321566581726,1.0,1.0,-2.375411033630371,0.6254823207855225,1.7499287128448486,0.0870915502309799,0.0,0.0,0.0,116.0346908569336,60.0,39239.54296875,0.0,1232.3135986328125,0.0,281.1432189941406,283.6423034667969,296.6284484863281,299.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,33496.01953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.755634307861328,3.755658864974976,9.411522228219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.6207275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.7495177388191223,0.0,0.2175559401512146,296.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.8818345069885254,0.0,0.3754797875881195,296.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.0,0.4023762345314026,296.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.8308586478233337,0.0,0.3127732872962951,296.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.637719988822937,0.0,0.6705940365791321,285.0018310546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2857360839844,296.9753112792969,284.9992980957031,0.0,0.0,0.3838321566581726,0.3838321566581726,1.0,1.0,-2.375411033630371,0.6254823207855225,1.7499287128448486,0.0870915502309799,0.0,0.0,0.0,116.0346908569336,60.0,39239.54296875,0.0,1232.3135986328125,0.0,281.1432189941406,283.6423034667969,296.6284484863281,299.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,33496.01953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.755634307861328,3.755658864974976,9.411522228219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.6207275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.4125674366950989,0.0,0.0015674151945859,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.4125674366950989,0.0,0.001650589867495,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.4125674366950989,0.0,0.0012191300047561,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.4125674366950989,0.0,0.0016505828825756,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0078296717256307,289.1376647949219,294.1499938964844,298.13214111328125,293.6630859375,296.4364624023437,296.8034362792969,284.2110290527344,0.0,0.0,0.3081974387168884,0.3081974387168884,1.0,1.0,-0.0167014636099338,0.0047791632823646,0.0119222998619079,-0.0333688259124755,0.0,0.0,0.0,-0.0927097350358963,60.0,2146.089111328125,0.0,-1.902059193525929e-05,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,5.142006557434797e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.698309804760601e-11,2.6984062553858656e-11,4.707946432821085e-17,6.70527078305838e-10,6.705264121720234e-10,6.685807870805932e-16,0.0,0.0,-0.0,0.0,0.0,3.2104500330195725e-19,6.131326570858446e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,0.0008415085030719,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,0.0013969417195767,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,0.0016798758879303,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,0.0011779165361076,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,0.0027541923336684,288.9543151855469,294.1499938964844,298.110595703125,293.6541748046875,296.6529541015625,297.0282287597656,283.63262939453125,0.0,0.0,0.2302992939949035,0.2302992939949035,1.0,1.0,-0.0094229849055409,0.002165894024074,0.0072570908814668,-0.0333027504384517,0.0,0.0,0.0,-0.0547795705497264,60.0,1043.325439453125,0.0,-6.051863692846382e-06,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1914793553744773e-22,1.4048204131953858e-22,1.7669595575837126e-25,1.89764290147372e-18,1.8958692194452532e-18,1.773647293343451e-21,0.0,0.0,-0.0,0.0,0.0,3.5053590386365516e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
