time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.934385889209808e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0001050739883794,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,7.818960875738412e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,0.0001048769336193,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,0.000494947831612,288.8957214355469,294.1499938964844,298.05914306640625,293.6415405273437,296.7095642089844,297.4693603515625,283.3484802246094,0.0,0.0,0.0767664313316345,0.0767664313316345,1.0,1.0,-0.0010590478777885,3.319928146083839e-05,0.0010258485563099,-0.0301554501056671,0.0,0.0,0.0,-0.0107342265546321,60.0,214.3977813720703,0.0,-7.646507782510525e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.087832347904553e-32,-3.799509541734189e-32,-1.9784475054989232e-32,2.5109045279724064e-21,1.2939800791359036e-21,1.2169245498106988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,9.934385889209808e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23046875,0.0,0.0,0.0001050739883794,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547302246094,0.0,0.0,7.818960875738412e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,0.0001048769336193,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,0.000494947831612,288.8957214355469,294.1499938964844,298.05914306640625,293.6415405273437,296.7095642089844,297.4693603515625,283.3484802246094,0.0,0.0,0.0767664313316345,0.0767664313316345,1.0,1.0,-0.0010590478777885,3.319928146083839e-05,0.0010258485563099,-0.0301554501056671,0.0,0.0,0.0,-0.0107342265546321,60.0,214.3977813720703,0.0,-7.646507782510525e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.087832347904553e-32,-3.799509541734189e-32,-1.9784475054989232e-32,2.5109045279724064e-21,1.2939800791359036e-21,1.2169245498106988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.78670286713168e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,0.0001030592102324,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,7.611836917931214e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,0.0001030592247843,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.000488874677103,288.8816833496094,294.1499938964844,298.0292053222656,293.63751220703125,296.7220153808594,297.5949401855469,283.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428788373246,2.0041712289753377e-08,0.0010428588138893,-0.0275476202368736,0.0,0.0,0.0,-0.010205908678472,60.0,103.03787231445312,0.0,-7.415116698439307e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.689409662159514e-36,1.176594941846556e-35,6.34429525742136e-36,2.566083694840159e-21,1.282944104398479e-21,1.283139489467484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.697631321614608e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.0001021222778945,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,7.542768435087055e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,0.000102121848613,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,0.0004844222858082,288.8676147460937,294.1499938964844,297.99658203125,293.6349182128906,296.7339172363281,297.6784973144531,283.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333822574466,9.769887121535705e-09,0.0010333724785596,-0.0246369205415248,0.0,0.0,0.0,-0.0096547687426209,60.0,57.4135627746582,0.0,-7.280760883077164e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7108452950941692e-41,-2.0775651032079728e-41,-1.1201979923812588e-41,2.565951418643572e-21,1.2829703576894049e-21,1.2829810609541669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,9.528765804134308e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0001003440556814,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,7.411435944959521e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.000100343619124,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,0.000475986773381,288.8394470214844,294.1499938964844,297.9237670898437,293.6336364746094,296.75616455078125,297.76519775390625,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153856128454,7.662620760129357e-09,0.0010153779294341,-0.0191263314336538,0.0,0.0,0.0,-0.0086115272715687,60.0,30.960588455200195,0.0,-7.029390047819106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829718723023429e-21,1.282971670353951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,9.528765804134308e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0001003440556814,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,7.411435944959521e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22076416015625,0.0,0.0,0.000100343619124,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,0.000475986773381,288.8394470214844,294.1499938964844,297.9237670898437,293.6336364746094,296.75616455078125,297.76519775390625,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153856128454,7.662620760129357e-09,0.0010153779294341,-0.0191263314336538,0.0,0.0,0.0,-0.0086115272715687,60.0,30.960588455200195,0.0,-7.029390047819106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829718723023429e-21,1.282971670353951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,9.44198909564875e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.943022450897844e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,7.343939068960026e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,9.942978795152158e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,0.0004716519906651,288.81109619140625,294.1499938964844,297.841552734375,293.6370544433594,296.7762756347656,297.7947082519531,283.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061335051432,6.5812111316176924e-09,0.0010061268694698,-0.0162938609719276,0.0,0.0,0.0,-0.008075407706201,60.0,26.00076484680176,0.0,-6.90192436536563e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829718723023429e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,9.44198909564875e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.943022450897844e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,7.343939068960026e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,9.942978795152158e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250366210937,0.0,0.0,0.0004716519906651,288.81109619140625,294.1499938964844,297.841552734375,293.6370544433594,296.7762756347656,297.7947082519531,283.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061335051432,6.5812111316176924e-09,0.0010061268694698,-0.0162938609719276,0.0,0.0,0.0,-0.008075407706201,60.0,26.00076484680176,0.0,-6.90192436536563e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829718723023429e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109069824219,0.0,0.0,9.53253620536998e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0001003837242024,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,7.414363790303469e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0001003832876449,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,0.0004761749587487,288.78228759765625,294.1499938964844,297.7509155273437,293.6444396972656,296.7944641113281,297.7938842773437,283.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773625113,7.709288318835661e-09,0.0010157659417018,-0.0192485712468624,0.0,0.0,0.0,-0.0086346082389354,60.0,24.513051986694336,0.0,-7.03491807030332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109069824219,0.0,0.0,9.53253620536998e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0001003837242024,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,7.414363790303469e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959533691406,0.0,0.0,0.0001003832876449,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,0.0004761749587487,288.78228759765625,294.1499938964844,297.7509155273437,293.6444396972656,296.7944641113281,297.7938842773437,283.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773625113,7.709288318835661e-09,0.0010157659417018,-0.0192485712468624,0.0,0.0,0.0,-0.0086346082389354,60.0,24.513051986694336,0.0,-7.03491807030332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.882448648568244e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,0.0001040685019688,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,7.686521712457761e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001040680581354,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,0.0004936539335176,288.7523193359375,294.1499938964844,297.6526794433594,293.6551513671875,296.81103515625,297.7592468261719,283.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053049811162,1.2069200749920128e-08,0.0010530378203839,-0.0306628905236721,0.0,0.0,0.0,-0.0107959564775228,60.0,23.91997528076172,0.0,-7.560841908116346e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.882448648568244e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,0.0001040685019688,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,7.686521712457761e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001040680581354,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,0.0004936539335176,288.7523193359375,294.1499938964844,297.6526794433594,293.6551513671875,296.81103515625,297.7592468261719,283.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053049811162,1.2069200749920128e-08,0.0010530378203839,-0.0306628905236721,0.0,0.0,0.0,-0.0107959564775228,60.0,23.91997528076172,0.0,-7.560841908116346e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,0.0001015814050333,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,0.0001069717109203,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,7.900952914496884e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0001069712598109,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0005074254586361,288.7366027832031,294.1499938964844,297.6010131835937,293.6615295410156,296.8187255859375,297.7226257324219,283.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824236087501,1.5504499017993112e-08,0.0010824081255123,-0.0396484695374965,0.0,0.0,0.0,-0.0124989580363035,60.0,23.847562789916992,0.0,-7.988568029304589e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,0.0001047338882926,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0001102914611692,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,8.14614977571182e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0001102910027839,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18341064453125,0.0,0.0,0.000523172901012,288.72027587890625,294.1499938964844,297.5477600097656,293.6684875488281,296.8260498046875,297.67266845703125,283.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116013736464,1.94328411140532e-08,0.0011159942951053,-0.0499119944870471,0.0,0.0,0.0,-0.0144463824108242,60.0,23.89958572387696,0.0,-8.492085612488155e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001101830930565,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0001160297979367,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,8.569983765482903e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,0.0001160293177235,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0005503930151462,288.6859741210937,294.1499938964844,297.4370422363281,293.6838073730469,296.8394775390625,297.5484619140625,283.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740911286324,2.6223530014135576e-08,0.001174064935185,-0.067615695297718,0.0,0.0,0.0,-0.0178128406405448,60.0,24.472396850585938,0.0,-9.398718958664176e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001101830930565,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0001160297979367,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,8.569983765482903e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,0.0001160293177235,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0005503930151462,288.6859741210937,294.1499938964844,297.4370422363281,293.6838073730469,296.8394775390625,297.5484619140625,283.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740911286324,2.6223530014135576e-08,0.001174064935185,-0.067615695297718,0.0,0.0,0.0,-0.0178128406405448,60.0,24.472396850585938,0.0,-9.398718958664176e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001078951972885,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0001136204664362,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,8.392029849346727e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,0.0001136200080509,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0005389642319642,288.6506042480469,294.1499938964844,297.3214416503906,293.70050048828125,296.8506164550781,297.4255065917969,283.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497373925521,2.3372093593820864e-08,0.0011497139930725,-0.0601884573698043,0.0,0.0,0.0,-0.0163994170725345,60.0,24.39533805847168,0.0,-9.01242529494084e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001078951972885,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,0.0001136204664362,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,8.392029849346727e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,0.0001136200080509,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0005389642319642,288.6506042480469,294.1499938964844,297.3214416503906,293.70050048828125,296.8506164550781,297.4255065917969,283.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497373925521,2.3372093593820864e-08,0.0011497139930725,-0.0601884573698043,0.0,0.0,0.0,-0.0163994170725345,60.0,24.39533805847168,0.0,-9.01242529494084e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0001005967424134,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0001059347123373,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,7.824357453500852e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001059342903317,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0005025065038353,288.61669921875,294.1499938964844,297.2017822265625,293.718017578125,296.858642578125,297.3304443359375,283.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719685815274,1.4276936077806113e-08,0.0010719543788582,-0.036438513547182,0.0,0.0,0.0,-0.0118906181305646,60.0,23.341176986694336,0.0,-7.834370308046348e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0001005967424134,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0001059347123373,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,7.824357453500852e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001059342903317,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0005025065038353,288.61669921875,294.1499938964844,297.2017822265625,293.718017578125,296.858642578125,297.3304443359375,283.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719685815274,1.4276936077806113e-08,0.0010719543788582,-0.036438513547182,0.0,0.0,0.0,-0.0118906181305646,60.0,23.341176986694336,0.0,-7.834370308046348e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.522921754978596e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0001002823555609,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,7.406872464343905e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,0.0001002819626592,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0004756943089887,288.584716796875,294.1499938964844,297.0790405273437,293.73583984375,296.8636779785156,297.2630310058594,283.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147594148293,7.588567996208441e-09,0.0010147518478333,-0.0189323797821998,0.0,0.0,0.0,-0.0085748527199029,60.0,22.05584144592285,0.0,-7.020623371545298e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.522921754978596e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0001002823555609,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,7.406872464343905e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,0.0001002819626592,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0004756943089887,288.584716796875,294.1499938964844,297.0790405273437,293.73583984375,296.8636779785156,297.2630310058594,283.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147594148293,7.588567996208441e-09,0.0010147518478333,-0.0189323797821998,0.0,0.0,0.0,-0.0085748527199029,60.0,22.05584144592285,0.0,-7.020623371545298e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.459326247451828e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,9.961264731828123e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,7.357407594099641e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.961225441657008e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0004725175385829,288.5690612792969,294.1499938964844,297.0167541503906,293.74468994140625,296.8652038574219,297.2323913574219,283.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079741477966,6.796090801231003e-09,0.0010079673957079,-0.0168567132204771,0.0,0.0,0.0,-0.0081819482147693,60.0,21.58707427978516,0.0,-6.92715929062615e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.527566726319492e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.000100331257272,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,7.410483522107825e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,0.0001003308643703,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004759262956213,288.55328369140625,294.1499938964844,296.9540405273437,293.7534484863281,296.8661193847656,297.1951904296875,283.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152356699109,7.646295152596851e-09,0.0010152279864996,-0.0190835893154144,0.0,0.0,0.0,-0.0086033837869763,60.0,21.284141540527344,0.0,-7.027458082120577e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0001004208315862,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0001057494155247,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,7.810669194441289e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0001057490080711,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0005016276263631,288.5206298828125,294.1499938964844,296.82769775390625,293.7704467773437,296.8663024902344,297.0746765136719,284.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057254915655903e-08,0.0010700317798182,-0.0358639955520629,0.0,0.0,0.0,-0.0117814913392066,60.0,21.22420120239257,0.0,-7.806940516275064e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0001004208315862,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0001057494155247,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,7.810669194441289e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0001057490080711,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0005016276263631,288.5206298828125,294.1499938964844,296.82769775390625,293.7704467773437,296.8663024902344,297.0746765136719,284.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057254915655903e-08,0.0010700317798182,-0.0358639955520629,0.0,0.0,0.0,-0.0117814913392066,60.0,21.22420120239257,0.0,-7.806940516275064e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001062120645656,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001118479267461,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,8.261105540441349e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.0001118475047405,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0005305562517605,288.4858093261719,294.1499938964844,296.7008972167969,293.7864685058594,296.8641052246094,296.89666748046875,284.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317629832774,2.1273745431926727e-08,0.0011317416792735,-0.0547165609896183,0.0,0.0,0.0,-0.0153590273112058,60.0,21.63822555541992,0.0,-8.73333121376163e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001062120645656,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001118479267461,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,8.261105540441349e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,0.0001118475047405,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,0.0005305562517605,288.4858093261719,294.1499938964844,296.7008972167969,293.7864685058594,296.8641052246094,296.89666748046875,284.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317629832774,2.1273745431926727e-08,0.0011317416792735,-0.0547165609896183,0.0,0.0,0.0,-0.0153590273112058,60.0,21.63822555541992,0.0,-8.73333121376163e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0001049424463417,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001105109113268,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,8.162352605722845e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0001105104965972,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0005242141196504,288.4501037597656,294.1499938964844,296.57452392578125,293.8011779785156,296.8592834472656,296.73455810546875,284.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182667221873,1.9691452024517275e-08,0.0011182469315826,-0.0505871139466762,0.0,0.0,0.0,-0.0145747940987348,60.0,21.679243087768555,0.0,-8.52576746979139e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,0.0001049424463417,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,0.0001105109113268,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,8.162352605722845e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0001105104965972,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0005242141196504,288.4501037597656,294.1499938964844,296.57452392578125,293.8011779785156,296.8592834472656,296.73455810546875,284.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182667221873,1.9691452024517275e-08,0.0011182469315826,-0.0505871139466762,0.0,0.0,0.0,-0.0145747940987348,60.0,21.679243087768555,0.0,-8.52576746979139e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.887343912851064e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,0.0001041198556777,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,7.690307393204421e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0001041194700519,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0004938978236168,288.4159240722656,294.1499938964844,296.4494934082031,293.8143005371094,296.85235595703125,296.62451171875,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535954497754,1.2128681170509026e-08,0.0010535833425819,-0.0308185033500194,0.0,0.0,0.0,-0.0108256284147501,60.0,20.910680770874023,0.0,-7.568143445269018e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.887343912851064e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,0.0001041198556777,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,7.690307393204421e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0001041194700519,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0004938978236168,288.4159240722656,294.1499938964844,296.4494934082031,293.8143005371094,296.85235595703125,296.62451171875,284.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535954497754,1.2128681170509026e-08,0.0010535833425819,-0.0308185033500194,0.0,0.0,0.0,-0.0108256284147501,60.0,20.910680770874023,0.0,-7.568143445269018e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.60527322604321e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0001011494678095,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,7.470913988072425e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0001011490967357,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,0.0004798076406586,288.3995361328125,294.1499938964844,296.38775634765625,293.8201904296875,296.8482666015625,296.5854187011719,284.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023530960083,8.613907809262855e-09,0.0010235223453491,-0.0216176118701696,0.0,0.0,0.0,-0.0090831732377409,60.0,20.386781692504883,0.0,-7.142480029642685e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,9.468205826124176e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,9.97060487861745e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,7.364302291534841e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.97056849882938e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,0.0004729607317131,288.3833923339844,294.1499938964844,296.3266906738281,293.8255920410156,296.84381103515625,296.5517272949219,284.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089142015203,6.905960248104748e-09,0.0010089073330163,-0.0171444974839687,0.0,0.0,0.0,-0.0082364175468683,60.0,19.916622161865234,0.0,-6.940079799733212e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.607784159015864e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001011758868116,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.472863944713026e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,0.0001011755230138,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,0.0004799329908564,288.35113525390625,294.1499938964844,296.2069702148437,293.8348999023437,296.8334045410156,296.4740905761719,284.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237724054604,8.644978954919225e-09,0.0010237637907266,-0.0216990001499652,0.0,0.0,0.0,-0.0090984543785452,60.0,19.42298126220703,0.0,-7.146191904894297e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.607784159015864e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001011758868116,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.472863944713026e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,0.0001011755230138,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,0.0004799329908564,288.35113525390625,294.1499938964844,296.2069702148437,293.8348999023437,296.8334045410156,296.4740905761719,284.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237724054604,8.644978954919225e-09,0.0010237637907266,-0.0216990001499652,0.0,0.0,0.0,-0.0090984543785452,60.0,19.42298126220703,0.0,-7.146191904894297e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0001022515061777,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.000107677115011,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.95304513303563e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0001076767293852,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0005107719334773,288.3172912597656,294.1499938964844,296.0912780761719,293.842041015625,296.8203430175781,296.330810546875,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895434534177,1.633757840124872e-08,0.0010895270388573,-0.0418261848390102,0.0,0.0,0.0,-0.0129119278863072,60.0,19.67177963256836,0.0,-8.094065151453833e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0001022515061777,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,0.000107677115011,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.95304513303563e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0001076767293852,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,0.0005107719334773,288.3172912597656,294.1499938964844,296.0912780761719,293.842041015625,296.8203430175781,296.330810546875,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895434534177,1.633757840124872e-08,0.0010895270388573,-0.0418261848390102,0.0,0.0,0.0,-0.0129119278863072,60.0,19.67177963256836,0.0,-8.094065151453833e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,0.0001091026570065,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,0.0001148917799582,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,8.485920261591673e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0001148913797806,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,0.0005449951277114,288.28094482421875,294.1499938964844,295.9804382324219,293.846923828125,296.8042297363281,296.1441955566406,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162551343441,2.4875081550135292e-08,0.0011625264305621,-0.0641046538949012,0.0,0.0,0.0,-0.0171443149447441,60.0,20.34005355834961,0.0,-9.215034424414625e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
