time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,0.0001091026570065,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,0.0001148917799582,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,8.485920261591673e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0001148913797806,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,0.0005449951277114,288.28094482421875,294.1499938964844,295.9804382324219,293.846923828125,296.8042297363281,296.1441955566406,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162551343441,2.4875081550135292e-08,0.0011625264305621,-0.0641046538949012,0.0,0.0,0.0,-0.0171443149447441,60.0,20.34005355834961,0.0,-9.215034424414625e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0001103309477912,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0001161852269433,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,8.581453585065901e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.0,0.0001161848194897,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0005511306226253,288.24334716796875,294.1499938964844,295.8753967285156,293.8494873046875,296.7856750488281,295.9907531738281,284.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756720487028,2.6405681197161364e-08,0.0011756456224247,-0.0680897608399391,0.0,0.0,0.0,-0.0179032571613788,60.0,20.71125602722168,0.0,-9.423666824659449e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0001103309477912,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0001161852269433,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,8.581453585065901e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.0,0.0001161848194897,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0005511306226253,288.24334716796875,294.1499938964844,295.8753967285156,293.8494873046875,296.7856750488281,295.9907531738281,284.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756720487028,2.6405681197161364e-08,0.0011756456224247,-0.0680897608399391,0.0,0.0,0.0,-0.0179032571613788,60.0,20.71125602722168,0.0,-9.423666824659449e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001077206179616,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0001134363774326,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,8.378423081012443e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0001134359918069,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0005380913498811,288.2249450683594,294.1499938964844,295.8253479003906,293.849853515625,296.77593994140625,295.93212890625,284.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478596134111,2.3152564310180423e-08,0.001147836446762,-0.0596162229776382,0.0,0.0,0.0,-0.0162905845791101,60.0,20.573007583618164,0.0,-8.98302090490688e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,0.0001046985707944,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001102539681596,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,8.14336963230744e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,0.0001102535898098,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,0.0005229954258538,288.2070617675781,294.1499938964844,295.77703857421875,293.8496398925781,296.76611328125,295.8839111328125,284.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156590189784,1.938650662225428e-08,0.0011156395776197,-0.0497909784317016,0.0,0.0,0.0,-0.0144236208871006,60.0,20.26093101501465,0.0,-8.486051683576079e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,9.90748594631441e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,0.0001043318407027,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,7.705960160819814e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0001043314841808,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0004949035355821,288.1728210449219,294.1499938964844,295.68621826171875,293.84735107421875,296.7462158203125,295.80889892578125,284.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557286441326,1.2378688296621476e-08,0.0010557163041085,-0.0314727053046226,0.0,0.0,0.0,-0.0109495436772704,60.0,19.41047477722168,0.0,-7.598890050530829e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,9.90748594631441e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,0.0001043318407027,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,7.705960160819814e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0001043314841808,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0004949035355821,288.1728210449219,294.1499938964844,295.68621826171875,293.84735107421875,296.7462158203125,295.80889892578125,284.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557286441326,1.2378688296621476e-08,0.0010557163041085,-0.0314727053046226,0.0,0.0,0.0,-0.0109495436772704,60.0,19.41047477722168,0.0,-7.598890050530829e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,9.569498070050032e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001007726095849,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.443073991453275e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0001007722748909,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004780201707035,288.1400146484375,294.1499938964844,295.6038818359375,293.8425598144531,296.7259521484375,295.7524719238281,284.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197028750553,8.167149623261594e-09,0.0010196947259828,-0.0204476695507764,0.0,0.0,0.0,-0.0088616581633687,60.0,18.636558532714844,0.0,-7.089256826020573e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,9.569498070050032e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0001007726095849,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.443073991453275e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0001007722748909,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004780201707035,288.1400146484375,294.1499938964844,295.6038818359375,293.8425598144531,296.7259521484375,295.7524719238281,284.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197028750553,8.167149623261594e-09,0.0010196947259828,-0.0204476695507764,0.0,0.0,0.0,-0.0088616581633687,60.0,18.636558532714844,0.0,-7.089256826020573e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.453805250814185e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.955427958630024e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.3530878580641e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.955395216820762e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0004722409939859,288.10797119140625,294.1499938964844,295.5308532714844,293.8352966308594,296.7049865722656,295.703369140625,284.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073685552924,6.725509038574273e-09,0.0010073618032038,-0.016671834513545,0.0,0.0,0.0,-0.0081469472497701,60.0,18.13971519470215,0.0,-6.918865125271624e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.453805250814185e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.955427958630024e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.3530878580641e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.955395216820762e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0004722409939859,288.10797119140625,294.1499938964844,295.5308532714844,293.8352966308594,296.7049865722656,295.703369140625,284.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073685552924,6.725509038574273e-09,0.0010073618032038,-0.016671834513545,0.0,0.0,0.0,-0.0081469472497701,60.0,18.13971519470215,0.0,-6.918865125271624e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.47112202993594e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.97366223600693e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.366554928012192e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.973629494197668e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.000473105959827,288.0760498046875,294.1499938964844,295.46807861328125,293.82550048828125,296.683349609375,295.6522216796875,284.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092095471918,6.941160091145093e-09,0.0010092025622725,-0.0172367040067911,0.0,0.0,0.0,-0.0082538379356265,60.0,17.867809295654297,0.0,-6.944222263882693e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.47112202993594e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.97366223600693e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.366554928012192e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.973629494197668e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.000473105959827,288.0760498046875,294.1499938964844,295.46807861328125,293.82550048828125,296.683349609375,295.6522216796875,284.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092095471918,6.941160091145093e-09,0.0010092025622725,-0.0172367040067911,0.0,0.0,0.0,-0.0082538379356265,60.0,17.867809295654297,0.0,-6.944222263882693e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.50694375205785e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0001001138371066,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,7.394416024908423e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0001001135169644,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004748953215312,288.06005859375,294.1499938964844,295.4407958984375,293.81964111328125,296.6722106933594,295.6238708496094,284.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130254086107,7.387439993067346e-09,0.0010130180744454,-0.0184056162834167,0.0,0.0,0.0,-0.0084750754758715,60.0,17.798507690429688,0.0,-6.99684434835035e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.548349771648644e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.0001005498634185,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,7.426620140904561e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0001005495360004,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004769636143464,288.0440368652344,294.1499938964844,295.4164123535156,293.8131408691406,296.660888671875,295.5941772460937,284.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017436850816,7.903298460121277e-09,0.0010174289345741,-0.0197566803544759,0.0,0.0,0.0,-0.0087308073416352,60.0,17.75287628173828,0.0,-7.05791762811714e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.617183241061866e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.000101274701592,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,7.480156637029722e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001012743814499,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004804019699804,288.0118713378906,294.1499938964844,295.3767395019531,293.798095703125,296.6379089355469,295.5349426269531,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024771714583,8.760854264266982e-09,0.0010247629834339,-0.022002425044775,0.0,0.0,0.0,-0.0091559402644634,60.0,17.685232162475586,0.0,-7.16003185630143e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.617183241061866e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.000101274701592,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,7.480156637029722e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0001012743814499,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004804019699804,288.0118713378906,294.1499938964844,295.3767395019531,293.798095703125,296.6379089355469,295.5349426269531,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024771714583,8.760854264266982e-09,0.0010247629834339,-0.022002425044775,0.0,0.0,0.0,-0.0091559402644634,60.0,17.685232162475586,0.0,-7.16003185630143e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,9.64565042522736e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0001015744637697,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.502296648453921e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,0.0001015741436276,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004818239249289,287.97967529296875,294.1499938964844,295.3500061035156,293.7802734375,296.6146850585937,295.4813232421875,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278053814545,9.115441734763864e-09,0.0010277961846441,-0.0229309163987636,0.0,0.0,0.0,-0.0093317311257123,60.0,17.60373878479004,0.0,-7.202468310651966e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,9.64565042522736e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0001015744637697,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.502296648453921e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,0.0001015741436276,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.0004818239249289,287.97967529296875,294.1499938964844,295.3500061035156,293.7802734375,296.6146850585937,295.4813232421875,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278053814545,9.115441734763864e-09,0.0010277961846441,-0.0229309163987636,0.0,0.0,0.0,-0.0093317311257123,60.0,17.60373878479004,0.0,-7.202468310651966e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.639323252486064e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.000101507823274,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.497373735532165e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0001015075104078,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004815077991224,287.9476318359375,294.1499938964844,295.3302917480469,293.7613220214844,296.5915222167969,295.4372253417969,284.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271315695717,9.036498660464076e-09,0.0010271224891766,-0.0227242056280374,0.0,0.0,0.0,-0.0092926016077399,60.0,17.4771785736084,0.0,-7.19300956575353e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.639323252486064e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.000101507823274,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.497373735532165e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0001015075104078,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0004815077991224,287.9476318359375,294.1499938964844,295.3302917480469,293.7613220214844,296.5915222167969,295.4372253417969,284.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271315695717,9.036498660464076e-09,0.0010271224891766,-0.0227242056280374,0.0,0.0,0.0,-0.0092926016077399,60.0,17.4771785736084,0.0,-7.19300956575353e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.627512918086722e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0001013834407785,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,7.488186383852735e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001013831279124,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004809178062714,287.9158020019531,294.1499938964844,295.3111267089844,293.7428894042969,296.5684509277344,295.40167236328125,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258714901283,8.889236013942536e-09,0.0010258625261485,-0.0223385989665985,0.0,0.0,0.0,-0.0092195933684706,60.0,17.332502365112305,-0.0,-7.175381711022055e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.627512918086722e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0001013834407785,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,7.488186383852735e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0001013831279124,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004809178062714,287.9158020019531,294.1499938964844,295.3111267089844,293.7428894042969,296.5684509277344,295.40167236328125,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258714901283,8.889236013942536e-09,0.0010258625261485,-0.0223385989665985,0.0,0.0,0.0,-0.0092195933684706,60.0,17.332502365112305,-0.0,-7.175381711022055e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.62027843343094e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0001013072469504,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.482559158233926e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0001013069413602,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0004805564240086,287.89996337890625,294.1499938964844,295.3017578125,293.7338562011719,296.55694580078125,295.3860778808594,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250997729599,8.799044159957248e-09,0.0010250909253954,-0.022102428600192,0.0,0.0,0.0,-0.0091748796403408,60.0,17.258264541625977,-0.0,-7.164596382835954e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.61205078056082e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,0.0001012205975712,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,7.476158498320729e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,0.000101220291981,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004801453906111,287.8841857910156,294.1499938964844,295.2925109863281,293.7249450683594,296.5455017089844,295.3716735839844,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696471098801341e-09,0.0010242140851914,-0.0218338295817375,0.0,0.0,0.0,-0.0091240312904119,60.0,17.183706283569336,-0.0,-7.152339520644091e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.593363938620314e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0001010238047456,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.461622590199113e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001010235064313,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.000479211914353,287.852783203125,294.1499938964844,295.2743530273437,293.7074890136719,296.5226745605469,295.345458984375,284.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463533873737106e-09,0.0010222228011116,-0.0212238430976867,0.0,0.0,0.0,-0.0090085566043853,60.0,17.034622192382812,-0.0,-7.124544509906627e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.593363938620314e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0001010238047456,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.461622590199113e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001010235064313,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.000479211914353,287.852783203125,294.1499938964844,295.2743530273437,293.7074890136719,296.5226745605469,295.345458984375,284.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463533873737106e-09,0.0010222228011116,-0.0212238430976867,0.0,0.0,0.0,-0.0090085566043853,60.0,17.034622192382812,-0.0,-7.124544509906627e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.572214185027406e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001008010658551,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.445170922437683e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001008007675409,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.000478155357996,287.8216552734375,294.1499938964844,295.25665283203125,293.6904602050781,296.5,295.3222961425781,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.88652229309082,-0.0,-7.093152731840746e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.572214185027406e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001008010658551,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.445170922437683e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0001008007675409,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.000478155357996,287.8216552734375,294.1499938964844,295.25665283203125,293.6904602050781,296.5,295.3222961425781,284.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.88652229309082,-0.0,-7.093152731840746e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.549497917760164e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001005618396447,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.427501259371638e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001005615486064,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004770205996464,287.790771484375,294.1499938964844,295.2393798828125,293.6737976074219,296.4774780273437,295.30133056640625,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.74046516418457,-0.0,-7.059515638729863e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.549497917760164e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001005618396447,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,7.427501259371638e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001005615486064,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004770205996464,287.790771484375,294.1499938964844,295.2393798828125,293.6737976074219,296.4774780273437,295.30133056640625,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.74046516418457,-0.0,-7.059515638729863e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.5260729722213e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001003151410259,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.409280078718439e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001003148572635,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004758503928314,287.7601928710937,294.1499938964844,295.2224426269531,293.65753173828125,296.4551086425781,295.28204345703125,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624790576699071e-09,0.0010150506859645,-0.0190272610634565,0.0,0.0,0.0,-0.0085927555337548,60.0,16.59734535217285,-0.0,-7.02491149695561e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.5260729722213e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001003151410259,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.409280078718439e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001003148572635,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004758503928314,287.7601928710937,294.1499938964844,295.2224426269531,293.65753173828125,296.4551086425781,295.28204345703125,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624790576699071e-09,0.0010150506859645,-0.0190272610634565,0.0,0.0,0.0,-0.0085927555337548,60.0,16.59734535217285,-0.0,-7.02491149695561e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.514358680462463e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,0.0001001917844405,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,7.400167669402435e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001001915006781,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0004752652312163,287.7449951171875,294.1499938964844,295.214111328125,293.6495056152344,296.4439697265625,295.2729797363281,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478786478998245e-09,0.0010138024808838,-0.0186448637396097,0.0,0.0,0.0,-0.008520376868546,60.0,16.52741241455078,-0.0,-7.007639624134755e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.502832108410077e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0001000703923637,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.391202234430239e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.0001000701158773,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004746894410345,287.7298889160156,294.1499938964844,295.2058410644531,293.6415405273437,296.4328918457031,295.2641906738281,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335122287344121e-09,0.0010125740664079,-0.0182685852050781,0.0,0.0,0.0,-0.0084491558372974,60.0,16.458616256713867,-0.0,-6.990664758177445e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.480454173171891e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.983473137253895e-05,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.373795233434066e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.983445488614962e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004735715920105,287.6998596191406,294.1499938964844,295.1895751953125,293.6258850097656,296.4108581542969,295.2471618652344,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.05620628593806e-09,0.0010101886000484,-0.0175380408763885,0.0,0.0,0.0,-0.0083108833059668,60.0,16.323881149291992,-0.0,-6.95776876113996e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.480454173171891e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.983473137253895e-05,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.373795233434066e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.983445488614962e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004735715920105,287.6998596191406,294.1499938964844,295.1895751953125,293.6258850097656,296.4108581542969,295.2471618652344,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.05620628593806e-09,0.0010101886000484,-0.0175380408763885,0.0,0.0,0.0,-0.0083108833059668,60.0,16.323881149291992,-0.0,-6.95776876113996e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.459803550271316e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.9617252999451e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.357732101809233e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.961697651306169e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0004725399776361,287.6700744628906,294.1499938964844,295.17352294921875,293.6104431152344,296.3889465332031,295.2308959960937,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798809515373705e-09,0.0010079876519739,-0.0168638378381729,0.0,0.0,0.0,-0.0081832809373736,60.0,16.194730758666992,-0.0,-6.927479034857242e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.459803550271316e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.9617252999451e-05,299.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.357732101809233e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.961697651306169e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0004725399776361,287.6700744628906,294.1499938964844,295.17352294921875,293.6104431152344,296.3889465332031,295.2308959960937,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798809515373705e-09,0.0010079876519739,-0.0168638378381729,0.0,0.0,0.0,-0.0081832809373736,60.0,16.194730758666992,-0.0,-6.927479034857242e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
