time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.441458678338675e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.94240544969216e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.343462493736297e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.942378528648987e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004716235562227,287.6405944824219,294.1499938964844,295.15771484375,293.59521484375,296.3672180175781,295.2152099609375,284.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060388594865,6.570144428508229e-09,0.0010060322238132,-0.016264870762825,0.0,0.0,0.0,-0.008069921284914,60.0,16.0718936920166,-0.0,-6.900626203787398e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.441458678338675e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.94240544969216e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.343462493736297e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.942378528648987e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004716235562227,287.6405944824219,294.1499938964844,295.15771484375,293.59521484375,296.3672180175781,295.2152099609375,284.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060388594865,6.570144428508229e-09,0.0010060322238132,-0.016264870762825,0.0,0.0,0.0,-0.008069921284914,60.0,16.0718936920166,-0.0,-6.900626203787398e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.42592669161968e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.926048369379714e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.331380038522184e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.926022175932304e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004708476481027,287.61138916015625,294.1499938964844,295.14208984375,293.5802001953125,296.3456115722656,295.1999816894531,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376533079333058e-09,0.0010043766815215,-0.0157577116042375,0.0,0.0,0.0,-0.0079739391803741,60.0,15.9559907913208,-0.0,-6.87793004772175e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.42592669161968e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,9.926048369379714e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.331380038522184e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.926022175932304e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004708476481027,287.61138916015625,294.1499938964844,295.14208984375,293.5802001953125,296.3456115722656,295.1999816894531,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043829679489,6.376533079333058e-09,0.0010043766815215,-0.0157577116042375,0.0,0.0,0.0,-0.0079739391803741,60.0,15.9559907913208,-0.0,-6.87793004772175e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.419619891559704e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.919406147673726e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,7.326474587898701e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.919379954226316e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.000470532599138,287.596923828125,294.1499938964844,295.13433837890625,293.5727233886719,296.3348999023437,295.1925048828125,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037111351266,6.2979088610859435e-09,0.0010037048486992,-0.0155517533421516,0.0,0.0,0.0,-0.0079349651932716,60.0,15.90142822265625,-0.0,-6.86872425603724e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.413773659616707e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.913249959936364e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,7.321927114389837e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.913223766488954e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004702405713032,287.5824890136719,294.1499938964844,295.1266174316406,293.5653076171875,296.3241577148437,295.18505859375,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.22502804858982e-09,0.0010030824923887,-0.0153608387336134,0.0,0.0,0.0,-0.0078988391906023,60.0,15.847829818725586,-0.0,-6.860196322122647e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.404330921825022e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.903304453473538e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.314580579986796e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.903278987621889e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004697688273154,287.5538024902344,294.1499938964844,295.1112365722656,293.5505065917969,296.3028259277344,295.1702880859375,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107281791400965e-09,0.0010020737536251,-0.0150523958727717,0.0,0.0,0.0,-0.0078404573723673,60.0,15.745667457580566,-0.0,-6.846429556617295e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.404330921825022e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.903304453473538e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.314580579986796e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.903278987621889e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,0.0004697688273154,287.5538024902344,294.1499938964844,295.1112365722656,293.5505065917969,296.3028259277344,295.1702880859375,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107281791400965e-09,0.0010020737536251,-0.0150523958727717,0.0,0.0,0.0,-0.0078404573723673,60.0,15.745667457580566,-0.0,-6.846429556617295e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.3980816018302e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.896723349811508e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,7.30971951270476e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.89669788395986e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004694566596299,287.5253601074219,294.1499938964844,295.095947265625,293.5357971191406,296.2816162109375,295.1555480957031,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.0293410264478114e-09,0.0010014071594923,-0.0148482210934162,0.0,0.0,0.0,-0.0078018181957304,60.0,15.650390625,-0.0,-6.837324662001265e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.3980816018302e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.896723349811508e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,7.30971951270476e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.89669788395986e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004694566596299,287.5253601074219,294.1499938964844,295.095947265625,293.5357971191406,296.2816162109375,295.1555480957031,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014132130891,6.0293410264478114e-09,0.0010014071594923,-0.0148482210934162,0.0,0.0,0.0,-0.0078018181957304,60.0,15.650390625,-0.0,-6.837324662001265e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.39486562856473e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.893334936350584e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.307216583285481e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.893309470498934e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004692959482781,287.4971618652344,294.1499938964844,295.0806884765625,293.5211181640625,296.2605285644531,295.14080810546875,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.989180706933439e-09,0.0010010635014623,-0.0147430170327425,0.0,0.0,0.0,-0.007781907916069,60.0,15.561812400817873,-0.0,-6.832635079945248e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.39486562856473e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.893334936350584e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.307216583285481e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.893309470498934e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0004692959482781,287.4971618652344,294.1499938964844,295.0806884765625,293.5211181640625,296.2605285644531,295.14080810546875,284.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.989180706933439e-09,0.0010010635014623,-0.0147430170327425,0.0,0.0,0.0,-0.007781907916069,60.0,15.561812400817873,-0.0,-6.832635079945248e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.394397784490138e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.892841626424342e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.306851330213249e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.892816888168454e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004692725487984,287.4692077636719,294.1499938964844,295.0654296875,293.50640869140625,296.2395324707031,295.1259765625,284.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.983270767728753e-09,0.0010010128607973,-0.0147275356575846,0.0,0.0,0.0,-0.007778977509588,60.0,15.479469299316406,-0.0,-6.831945142948825e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.394397784490138e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.892841626424342e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.306851330213249e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.892816888168454e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0004692725487984,287.4692077636719,294.1499938964844,295.0654296875,293.50640869140625,296.2395324707031,295.1259765625,284.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001018914394,5.983270767728753e-09,0.0010010128607973,-0.0147275356575846,0.0,0.0,0.0,-0.007778977509588,60.0,15.479469299316406,-0.0,-6.831945142948825e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.395091910846531e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.893572132568806e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.307391206268221e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.893547394312918e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004693072114605,287.455322265625,294.1499938964844,295.05780029296875,293.49908447265625,296.22906494140625,295.1184997558594,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010944679379,5.991882989775377e-09,0.0010010885307565,-0.014750094152987,0.0,0.0,0.0,-0.0077832569368183,60.0,15.440373420715332,-0.0,-6.832950560919926e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.396324458066374e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.894868708215654e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.308348722290248e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.894843969959766e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0004693687369581,287.4414978027344,294.1499938964844,295.0501403808594,293.49169921875,296.2186279296875,295.1109924316406,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007190744838908e-09,0.0010012194979935,-0.0147901950404047,0.0,0.0,0.0,-0.0077908462844789,60.0,15.402560234069824,-0.0,-6.834737575900365e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.400131239090116e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.898877033265308e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.311308581847697e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.89885229500942e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004695588722825,287.4140319824219,294.1499938964844,295.0347595214844,293.4768981933594,296.19781494140625,295.0957946777344,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545413127499614e-09,0.0010016222950071,-0.0149142369627952,0.0,0.0,0.0,-0.0078143086284399,60.0,15.330745697021484,-0.0,-6.840267730012783e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.400131239090116e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.898877033265308e-05,299.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.311308581847697e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.89885229500942e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004695588722825,287.4140319824219,294.1499938964844,295.0347595214844,293.4768981933594,296.19781494140625,295.0957946777344,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545413127499614e-09,0.0010016222950071,-0.0149142369627952,0.0,0.0,0.0,-0.0078143086284399,60.0,15.330745697021484,-0.0,-6.840267730012783e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.405312448507176e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.90433181868866e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.315337279578671e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.904307808028534e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004698176635429,287.3867492675781,294.1499938964844,295.019287109375,293.4620056152344,296.17706298828125,295.0804443359375,284.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021795751526,6.119019069217302e-09,0.0010021735215559,-0.01508314255625,0.0,0.0,0.0,-0.0078462725505232,60.0,15.262548446655272,-0.0,-6.847801614640049e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.405312448507176e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.90433181868866e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.315337279578671e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.904307808028534e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004698176635429,287.3867492675781,294.1499938964844,295.019287109375,293.4620056152344,296.17706298828125,295.0804443359375,284.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021795751526,6.119019069217302e-09,0.0010021735215559,-0.01508314255625,0.0,0.0,0.0,-0.0078462725505232,60.0,15.262548446655272,-0.0,-6.847801614640049e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.41125035751611e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.910584049066527e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.319954602280632e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.910560038406402e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004701142315752,287.3597412109375,294.1499938964844,295.0036315917969,293.44696044921875,296.1564025878906,295.0648193359375,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028121760115,6.192919954628451e-09,0.0010028060059994,-0.0152767319232225,0.0,0.0,0.0,-0.0078829117119312,60.0,15.197545051574709,-0.0,-6.856441103764156e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.41125035751611e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.910584049066527e-05,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.319954602280632e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.910560038406402e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004701142315752,287.3597412109375,294.1499938964844,295.0036315917969,293.44696044921875,296.1564025878906,295.0648193359375,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028121760115,6.192919954628451e-09,0.0010028060059994,-0.0152767319232225,0.0,0.0,0.0,-0.0078829117119312,60.0,15.197545051574709,-0.0,-6.856441103764156e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.417741966899484e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.917419083649293e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.325002661673352e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.917395800584929e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004704384773503,287.3329162597656,294.1499938964844,294.9878234863281,293.4317321777344,296.13580322265625,295.04901123046875,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273726871341978e-09,0.0010034966981038,-0.0154884085059165,0.0,0.0,0.0,-0.0079229697585105,60.0,15.134469985961914,-0.0,-6.865894164320707e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.417741966899484e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.917419083649293e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.325002661673352e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.917395800584929e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004704384773503,287.3329162597656,294.1499938964844,294.9878234863281,293.4317321777344,296.13580322265625,295.04901123046875,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273726871341978e-09,0.0010034966981038,-0.0154884085059165,0.0,0.0,0.0,-0.0079229697585105,60.0,15.134469985961914,-0.0,-6.865894164320707e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.420995775144549e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.920845332089812e-05,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.327532512135804e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.920822049025446e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004706009931396,287.319580078125,294.1499938964844,294.9798278808594,293.4240417480469,296.1255187988281,295.0410461425781,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038494365289,6.314230471815563e-09,0.0010038431501016,-0.0155945094302296,0.0,0.0,0.0,-0.0079430500045418,60.0,15.103702545166016,-0.0,-6.8706349054537e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.424002200830728e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.92401037365198e-05,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.329870277317241e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.923987090587616e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004707511689048,287.3063049316406,294.1499938964844,294.9717712402344,293.4162902832031,296.1152648925781,295.0329895019531,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041694622486,6.351649872726739e-09,0.0010041631758213,-0.0156925301998853,0.0,0.0,0.0,-0.007961600087583,60.0,15.073152542114258,-0.0,-6.875016111962395e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.42910701269284e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.92938512354158e-05,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.333840039791539e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.929362568072976e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004710061184596,287.2799377441406,294.1499938964844,294.9554443359375,293.40057373046875,296.09478759765625,295.0167541503906,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047128889709,6.4151768341957904e-09,0.0010047063697129,-0.0158589389175176,0.0,0.0,0.0,-0.0079930936917662,60.0,15.012124061584473,-0.0,-6.882456915491275e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.42910701269284e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.92938512354158e-05,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.333840039791539e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.929362568072976e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004710061184596,287.2799377441406,294.1499938964844,294.9554443359375,293.40057373046875,296.09478759765625,295.0167541503906,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047128889709,6.4151768341957904e-09,0.0010047063697129,-0.0158589389175176,0.0,0.0,0.0,-0.0079930936917662,60.0,15.012124061584473,-0.0,-6.882456915491275e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.432763908989727e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.933234832715244e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,7.336682756431401e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.933211549650878e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.0004711887449957,287.2538452148437,294.1499938964844,294.9388427734375,293.3846130371094,296.0743713378906,295.0003356933594,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460656898354955e-09,0.0010050956625491,-0.0159780737012624,0.0,0.0,0.0,-0.0080156419426202,60.0,14.95054817199707,-0.0,-6.887786696552213e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.432763908989727e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.933234832715244e-05,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,7.336682756431401e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.933211549650878e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.0004711887449957,287.2538452148437,294.1499938964844,294.9388427734375,293.3846130371094,296.0743713378906,295.0003356933594,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460656898354955e-09,0.0010050956625491,-0.0159780737012624,0.0,0.0,0.0,-0.0080156419426202,60.0,14.95054817199707,-0.0,-6.887786696552213e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.434741514269264e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.93531648418866e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,7.338220166275278e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.935293928720056e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0004712874942924,287.22802734375,294.1499938964844,294.9219055175781,293.3682861328125,296.05401611328125,294.9837341308594,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053124278783,6.4852256898007e-09,0.0010053059086203,-0.0160424299538135,0.0,0.0,0.0,-0.0080278227105736,60.0,14.887831687927246,-0.0,-6.890666526260247e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.434741514269264e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.93531648418866e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,7.338220166275278e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.935293928720056e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684936523437,0.0,0.0,0.0004712874942924,287.22802734375,294.1499938964844,294.9219055175781,293.3682861328125,296.05401611328125,294.9837341308594,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053124278783,6.4852256898007e-09,0.0010053059086203,-0.0160424299538135,0.0,0.0,0.0,-0.0080278227105736,60.0,14.887831687927246,-0.0,-6.890666526260247e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.434603271074592e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.935169509844854e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,7.338111754506826e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.935147681972012e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0004712805675808,287.20245361328125,294.1499938964844,294.9045715332031,293.35162353515625,296.0337219238281,294.96697998046875,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052969446405,6.4834289048576466e-09,0.0010052905417978,-0.0160377249121665,0.0,0.0,0.0,-0.0080269314348697,60.0,14.823182106018066,-0.0,-6.890456205610462e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.434603271074592e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.935169509844854e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,7.338111754506826e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.935147681972012e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0004712805675808,287.20245361328125,294.1499938964844,294.9045715332031,293.35162353515625,296.0337219238281,294.96697998046875,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052969446405,6.4834289048576466e-09,0.0010052905417978,-0.0160377249121665,0.0,0.0,0.0,-0.0080269314348697,60.0,14.823182106018066,-0.0,-6.890456205610462e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.433944069314748e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.9344746558927e-05,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,7.337598071899265e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,9.934452828019856e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0004712475929409,287.18975830078125,294.1499938964844,294.895751953125,293.3431396484375,296.0235900878906,294.95855712890625,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052261641249,6.475173286446534e-09,0.0010052196448668,-0.0160160977393388,0.0,0.0,0.0,-0.0080228373408317,60.0,14.79023551940918,-0.0,-6.889488446404357e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.432595106773078e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,9.933054388966411e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,7.3365488788113e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.933032561093567e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004711802175734,287.1771240234375,294.1499938964844,294.8868408203125,293.3345642089844,296.01348876953125,294.9501037597656,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050821583718,6.458336976322698e-09,0.0010050756391137,-0.0159719958901405,0.0,0.0,0.0,-0.008014490827918,60.0,14.756610870361328,-0.0,-6.887515269227151e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,9.42822007345967e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,9.928445797413588e-05,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,7.333144458243623e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,9.928424697136506e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0004709616478066,287.152099609375,294.1499938964844,294.86865234375,293.31707763671875,295.9932861328125,294.9330749511719,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.403749530647929e-09,0.0010046090465039,-0.0158290043473243,0.0,0.0,0.0,-0.00798743031919,60.0,14.68726921081543,-0.0,-6.881118252977103e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,9.42822007345967e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,9.928445797413588e-05,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,7.333144458243623e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,9.928424697136506e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0004709616478066,287.152099609375,294.1499938964844,294.86865234375,293.31707763671875,295.9932861328125,294.9330749511719,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046154493466,6.403749530647929e-09,0.0010046090465039,-0.0158290043473243,0.0,0.0,0.0,-0.00798743031919,60.0,14.68726921081543,-0.0,-6.881118252977103e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.421907452633604e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.921797027345748e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.32823318685405e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,9.921775927068666e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.000470646249596,287.1273803710937,294.1499938964844,294.8500061035156,293.2991027832031,295.9731140136719,294.9158935546875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039424523711,6.325021839614919e-09,0.0010039361659437,-0.0156227769330143,0.0,0.0,0.0,-0.0079484032467007,60.0,14.615431785583496,-0.0,-6.87189825043788e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
