time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,9.421907452633604e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,9.921797027345748e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,7.32823318685405e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871643066406,0.0,0.0,9.921775927068666e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.000470646249596,287.1273803710937,294.1499938964844,294.8500061035156,293.2991027832031,295.9731140136719,294.9158935546875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039424523711,6.325021839614919e-09,0.0010039361659437,-0.0156227769330143,0.0,0.0,0.0,-0.0079484032467007,60.0,14.615431785583496,-0.0,-6.87189825043788e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,9.413743100594728e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.913199028233066e-05,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,7.32188273104839e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,9.913177927955984e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0004702384176198,287.1029357910156,294.1499938964844,294.8310852050781,293.2808837890625,295.9530029296875,294.8985900878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030721314251,6.223233040003606e-09,0.0010030658449977,-0.0153561374172568,0.0,0.0,0.0,-0.0078979423269629,60.0,14.541338920593262,-0.0,-6.859986001472862e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,9.413743100594728e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.913199028233066e-05,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,7.32188273104839e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,9.913177927955984e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0004702384176198,287.1029357910156,294.1499938964844,294.8310852050781,293.2808837890625,295.9530029296875,294.8985900878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030721314251,6.223233040003606e-09,0.0010030658449977,-0.0153561374172568,0.0,0.0,0.0,-0.0078979423269629,60.0,14.541338920593262,-0.0,-6.859986001472862e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.40388854360208e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.902820602292196e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,7.314216782106087e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.902800229610877e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,0.0004697461263276,287.0788269042969,294.1499938964844,294.8121337890625,293.2626647949219,295.93292236328125,294.8812561035156,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002021250315,6.100381533258313e-09,0.0010020151967182,-0.015034319832921,0.0,0.0,0.0,-0.0078370384871959,60.0,14.465425491333008,-0.0,-6.845623090612207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,9.40388854360208e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,9.902820602292196e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,7.314216782106087e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,9.902800229610877e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593017578125,0.0,0.0,0.0004697461263276,287.0788269042969,294.1499938964844,294.8121337890625,293.2626647949219,295.93292236328125,294.8812561035156,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002021250315,6.100381533258313e-09,0.0010020151967182,-0.015034319832921,0.0,0.0,0.0,-0.0078370384871959,60.0,14.465425491333008,-0.0,-6.845623090612207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.39859528443776e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,9.897245763568208e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.310098590096459e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.142578125,0.0,0.0,9.897225390886888e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,0.0004694816889241,287.0668640136719,294.1499938964844,294.8026428222656,293.2535400390625,295.9228820800781,294.8725891113281,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014567524194,6.034391208942225e-09,0.0010014506988227,-0.0148614514619112,0.0,0.0,0.0,-0.0078043239191174,60.0,14.427059173583984,-0.0,-6.837914412471946e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14093017578125,0.0,0.0,9.393069194629788e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277160644531,0.0,0.0,9.891426452668384e-05,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,7.30580068193376e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,9.891406079987064e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,0.0004692056390922,287.0549621582031,294.1499938964844,294.7931823730469,293.2444152832031,295.9128723144531,294.86395263671875,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867690891,5.965508975691591e-09,0.0010008617537096,-0.0146810049191117,0.0,0.0,0.0,-0.0077701760455966,60.0,14.388431549072266,-0.0,-6.829871779245877e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233215332031,0.0,0.0,9.381788549944758e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,9.879546269075944e-05,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,7.297025877051055e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.879526623990388e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0004686421307269,287.0314025878906,294.1499938964844,294.774169921875,293.22613525390625,295.89288330078125,294.8466796875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996651206165,5.824893456463087e-09,0.0009996592998504,-0.0143126416951417,0.0,0.0,0.0,-0.0077004665508866,60.0,14.310975074768066,-0.0,-6.813469610733591e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233215332031,0.0,0.0,9.381788549944758e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,9.879546269075944e-05,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,7.297025877051055e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.879526623990388e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0004686421307269,287.0314025878906,294.1499938964844,294.774169921875,293.22613525390625,295.89288330078125,294.8466796875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996651206165,5.824893456463087e-09,0.0009996592998504,-0.0143126416951417,0.0,0.0,0.0,-0.0077004665508866,60.0,14.310975074768066,-0.0,-6.813469610733591e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,9.370686893817036e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,9.867854532785714e-05,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,7.28838931536302e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.867834887700155e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,0.0004680875281337,287.0082092285156,294.1499938964844,294.7551574707031,293.2078552246094,295.8729248046875,294.8294677734375,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.6865010478190925e-09,0.0009984758216887,-0.0139500964432954,0.0,0.0,0.0,-0.0076318592764437,60.0,14.233968734741213,-0.0,-6.797345974973723e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,9.370686893817036e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,9.867854532785714e-05,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037292480469,0.0,0.0,7.28838931536302e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.867834887700155e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,0.0004680875281337,287.0082092285156,294.1499938964844,294.7551574707031,293.2078552246094,295.8729248046875,294.8294677734375,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984815260395,5.6865010478190925e-09,0.0009984758216887,-0.0139500964432954,0.0,0.0,0.0,-0.0076318592764437,60.0,14.233968734741213,-0.0,-6.797345974973723e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,9.359999239677565e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.856598626356572e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,7.280075806193054e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,9.856578981271014e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.000467553618364,286.9852600097656,294.1499938964844,294.736083984375,293.1894836425781,295.85302734375,294.81231689453125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553274284864074e-09,0.0009973363485187,-0.0136010786518454,0.0,0.0,0.0,-0.0075658112764358,60.0,14.157631874084473,-0.0,-6.781841932479439e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,9.359999239677565e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,9.856598626356572e-05,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,7.280075806193054e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08160400390625,0.0,0.0,9.856578981271014e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.000467553618364,286.9852600097656,294.1499938964844,294.736083984375,293.1894836425781,295.85302734375,294.81231689453125,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973418200388,5.553274284864074e-09,0.0009973363485187,-0.0136010786518454,0.0,0.0,0.0,-0.0075658112764358,60.0,14.157631874084473,-0.0,-6.781841932479439e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,9.350571053801104e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,9.846669854596256e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,7.272741640917957e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,9.8466502095107e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004670826310757,286.9626159667969,294.1499938964844,294.71697998046875,293.1711120605469,295.8331298828125,294.7951354980469,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963369229808,5.435742522763576e-09,0.0009963314514607,-0.0132931722328066,0.0,0.0,0.0,-0.007507546339184,60.0,14.082901000976562,-0.0,-6.768178906213508e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,9.350571053801104e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,9.846669854596256e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,7.272741640917957e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,9.8466502095107e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004670826310757,286.9626159667969,294.1499938964844,294.71697998046875,293.1711120605469,295.8331298828125,294.7951354980469,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963369229808,5.435742522763576e-09,0.0009963314514607,-0.0132931722328066,0.0,0.0,0.0,-0.007507546339184,60.0,14.082901000976562,-0.0,-6.768178906213508e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,9.34615163714625e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,9.842015424510464e-05,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,7.269303750945255e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,9.841995779424906e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,0.0004668618494179,286.9513854980469,294.1499938964844,294.7074279785156,293.1618957519531,295.8232116699219,294.7865295410156,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958659065887,5.380646150854318e-09,0.0009958605514839,-0.0131488312035799,0.0,0.0,0.0,-0.0074802339076995,60.0,14.046077728271484,-0.0,-6.76177833724978e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,9.342291741631924e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,9.83795107458718e-05,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,7.266301690833643e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,9.837931429501624e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0004666690656449,286.94024658203125,294.1499938964844,294.69781494140625,293.1526794433594,295.81329345703125,294.7779235839844,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995454378426,5.332529529056273e-09,0.0009954490233212,-0.0130227748304605,0.0,0.0,0.0,-0.0074563799425959,60.0,14.00981903076172,-0.0,-6.756191339718498e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,9.336016955785452e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,9.831341594690456e-05,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,7.261420250870287e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.83132267720066e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0004663555882871,286.91815185546875,294.1499938964844,294.6786193847656,293.1341857910156,295.79345703125,294.7606201171875,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254282342548322e-09,0.000994779751636,-0.0128177814185619,0.0,0.0,0.0,-0.0074175889603793,60.0,13.939342498779297,-0.0,-6.74711131409822e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,9.336016955785452e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,9.831341594690456e-05,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.0,7.261420250870287e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,9.83132267720066e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0004663555882871,286.91815185546875,294.1499938964844,294.6786193847656,293.1341857910156,295.79345703125,294.7606201171875,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947849903255,5.254282342548322e-09,0.000994779751636,-0.0128177814185619,0.0,0.0,0.0,-0.0074175889603793,60.0,13.939342498779297,-0.0,-6.74711131409822e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.331560431746766e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.826647874433549e-05,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,7.257953257067129e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.826629684539512e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0004661329439841,286.8963623046875,294.1499938964844,294.6593322753906,293.1156311035156,295.7736511230469,294.7431335449219,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943093173205,5.198695252062181e-09,0.0009943040786311,-0.012672153301537,0.0,0.0,0.0,-0.0073900301940739,60.0,13.871593475341797,-0.0,-6.740663849313934e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.331560431746766e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.826647874433549e-05,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185546875,0.0,0.0,7.257953257067129e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.826629684539512e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0004661329439841,286.8963623046875,294.1499938964844,294.6593322753906,293.1156311035156,295.7736511230469,294.7431335449219,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943093173205,5.198695252062181e-09,0.0009943040786311,-0.012672153301537,0.0,0.0,0.0,-0.0073900301940739,60.0,13.871593475341797,-0.0,-6.740663849313934e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.329096792498603e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,9.82405326794833e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,7.256036042235792e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.824034350458533e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.0004660098638851,286.8748474121094,294.1499938964844,294.63995361328125,293.09698486328125,295.7538452148437,294.7254638671875,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.1679407420124335e-09,0.000994041096419,-0.0125915808603167,0.0,0.0,0.0,-0.0073747835122048,60.0,13.806607246398926,-0.0,-6.737098345865888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.329096792498603e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,9.82405326794833e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,7.256036042235792e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,9.824034350458533e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,0.0004660098638851,286.8748474121094,294.1499938964844,294.63995361328125,293.09698486328125,295.7538452148437,294.7254638671875,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.1679407420124335e-09,0.000994041096419,-0.0125915808603167,0.0,0.0,0.0,-0.0073747835122048,60.0,13.806607246398926,-0.0,-6.737098345865888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,9.328634769190104e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,9.82356577878818e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,7.25567588233389e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,9.823547588894144e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0004659867263399,286.8536071777344,294.1499938964844,294.6205139160156,293.0782775878906,295.73406982421875,294.7074890136719,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939963929355,5.162121397006558e-09,0.0009939912706613,-0.0125763351097702,0.0,0.0,0.0,-0.0073718982748687,60.0,13.744477272033691,-0.0,-6.736424040809652e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,9.328634769190104e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,9.82356577878818e-05,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,7.25567588233389e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,9.823547588894144e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0004659867263399,286.8536071777344,294.1499938964844,294.6205139160156,293.0782775878906,295.73406982421875,294.7074890136719,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939963929355,5.162121397006558e-09,0.0009939912706613,-0.0125763351097702,0.0,0.0,0.0,-0.0073718982748687,60.0,13.744477272033691,-0.0,-6.736424040809652e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,9.329030581284314e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,9.82398196356371e-05,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,7.255982927745208e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,9.823963773669676e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0004660065169446,286.84307861328125,294.1499938964844,294.6107788085937,293.06890869140625,295.72418212890625,294.6983947753906,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940386516973,5.167026362329352e-09,0.0009940335294231,-0.0125891845673322,0.0,0.0,0.0,-0.0073743318207561,60.0,13.714374542236328,-0.0,-6.73699247499826e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.329945169156416e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,9.824945300351828e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,7.256694516399875e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646301269531,0.0,0.0,9.824927110457792e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97149658203125,0.0,0.0,0.0004660521808546,286.8326110839844,294.1499938964844,294.6010131835937,293.0595092773437,295.7142944335937,294.6892395019531,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994135858491,5.178393269744674e-09,0.0009941306198015,-0.0126189645379781,0.0,0.0,0.0,-0.0073799663223326,60.0,13.684950828552246,-0.0,-6.738310531773095e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.333097841590644e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,9.828263864619656e-05,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,7.259145058924332e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,9.828246402321383e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0004662096325773,286.8119506835937,294.1499938964844,294.5813903808594,293.0406188964844,295.69451904296875,294.6705627441406,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944711346179,5.217612564223373e-09,0.0009944658959284,-0.0127217127010226,0.0,0.0,0.0,-0.0073994086124002,60.0,13.62827205657959,-0.0,-6.74285800528196e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,9.333097841590644e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,9.828263864619656e-05,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95281982421875,0.0,0.0,7.259145058924332e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,9.828246402321383e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0004662096325773,286.8119506835937,294.1499938964844,294.5813903808594,293.0406188964844,295.69451904296875,294.6705627441406,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944711346179,5.217612564223373e-09,0.0009944658959284,-0.0127217127010226,0.0,0.0,0.0,-0.0073994086124002,60.0,13.62827205657959,-0.0,-6.74285800528196e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.337255323771387e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,9.83264108072035e-05,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,7.262378494488075e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,9.832623618422076e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,0.0004664172884076,286.79150390625,294.1499938964844,294.5616760253906,293.02166748046875,295.6747131347656,294.65155029296875,285.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949132800102,5.269355174419843e-09,0.0009949080413207,-0.0128572713583707,0.0,0.0,0.0,-0.0074250581674277,60.0,13.573439598083496,-0.0,-6.748859959770925e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.337255323771387e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,9.83264108072035e-05,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,7.262378494488075e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,9.832623618422076e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390869140625,0.0,0.0,0.0004664172884076,286.79150390625,294.1499938964844,294.5616760253906,293.02166748046875,295.6747131347656,294.65155029296875,285.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949132800102,5.269355174419843e-09,0.0009949080413207,-0.0128572713583707,0.0,0.0,0.0,-0.0074250581674277,60.0,13.573439598083496,-0.0,-6.748859959770925e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,9.3424525402952e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,9.838113328441978e-05,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,7.266419561346993e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,9.838095866143703e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0004666768654715,286.77130126953125,294.1499938964844,294.5418701171875,293.0025939941406,295.6549072265625,294.6322021484375,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.3340460937079115e-09,0.000995461596176,-0.0130267487838864,0.0,0.0,0.0,-0.0074571296572685,60.0,13.520252227783203,-0.0,-6.756367554316969e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,9.3424525402952e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,9.838113328441978e-05,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,7.266419561346993e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,9.838095866143703e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,0.0004666768654715,286.77130126953125,294.1499938964844,294.5418701171875,293.0025939941406,295.6549072265625,294.6322021484375,285.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.3340460937079115e-09,0.000995461596176,-0.0130267487838864,0.0,0.0,0.0,-0.0074571296572685,60.0,13.520252227783203,-0.0,-6.756367554316969e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.348051389679311e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,9.844008309300988e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,7.27077349438332e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,9.843991574598476e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0004669564950745,286.7513427734375,294.1499938964844,294.5219421386719,292.9834289550781,295.6351013183594,294.61248779296875,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960629977285,5.403747227461508e-09,0.0009960575262084,-0.0132093522697687,0.0,0.0,0.0,-0.0074916835874319,60.0,13.46824550628662,-0.0,-6.76446134662001e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.348051389679311e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,9.844008309300988e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,7.27077349438332e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,9.843991574598476e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0004669564950745,286.7513427734375,294.1499938964844,294.5219421386719,292.9834289550781,295.6351013183594,294.61248779296875,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960629977285,5.403747227461508e-09,0.0009960575262084,-0.0132093522697687,0.0,0.0,0.0,-0.0074916835874319,60.0,13.46824550628662,-0.0,-6.76446134662001e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.350906475447118e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877258300781,0.0,0.0,9.84701473498717e-05,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,7.272994116647169e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,9.846998000284656e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992919921875,0.0,0.0,0.0004670991329476,286.7414855957031,294.1499938964844,294.5119323730469,292.97381591796875,295.62518310546875,294.6025390625,285.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963669581338,5.439298789156055e-09,0.0009963614866137,-0.0133024891838431,0.0,0.0,0.0,-0.0075093079358339,60.0,13.44252109527588,-0.0,-6.768591731542983e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,9.353670611744748e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.849925118032844e-05,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.275143434526399e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849792480469,0.0,0.0,9.84990838333033e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0004672371724154,286.7316589355469,294.1499938964844,294.5018920898437,292.9641418457031,295.6152648925781,294.5924987792969,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966612560674,5.4737050447783994e-09,0.0009966557845473,-0.0133926253765821,0.0,0.0,0.0,-0.0075263646431267,60.0,13.416840553283691,-0.0,-6.772589955517105e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,9.35951466090046e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,9.856078395387158e-05,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,7.279687997652218e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,9.856061660684644e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0004675290838349,286.712158203125,294.1499938964844,294.48175048828125,292.9447631835937,295.5954284667969,294.5722961425781,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972859406843,5.5464628445633934e-09,0.0009972804691642,-0.013583231717348,0.0,0.0,0.0,-0.0075624464079737,60.0,13.365326881408691,-0.0,-6.78104896678633e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,9.35951466090046e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644104003906,0.0,0.0,9.856078395387158e-05,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,7.279687997652218e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,9.856061660684644e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0004675290838349,286.712158203125,294.1499938964844,294.48175048828125,292.9447631835937,295.5954284667969,294.5722961425781,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972859406843,5.5464628445633934e-09,0.0009972804691642,-0.013583231717348,0.0,0.0,0.0,-0.0075624464079737,60.0,13.365326881408691,-0.0,-6.78104896678633e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
