time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,9.3628594186157e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.859600686468184e-05,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,7.282288424903527e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,9.859583951765671e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004676961689256,286.6929626464844,294.1499938964844,294.4614562988281,292.9252319335937,295.5755615234375,294.55181884765625,285.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976384462788,5.588084217578171e-09,0.0009976327419281,-0.0136922728270292,0.0,0.0,0.0,-0.0075830621644854,60.0,13.313132286071776,-0.0,-6.785891315530534e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,9.3628594186157e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,9.859600686468184e-05,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,7.282288424903527e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,9.859583951765671e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004676961689256,286.6929626464844,294.1499938964844,294.4614562988281,292.9252319335937,295.5755615234375,294.55181884765625,285.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976384462788,5.588084217578171e-09,0.0009976327419281,-0.0136922728270292,0.0,0.0,0.0,-0.0075830621644854,60.0,13.313132286071776,-0.0,-6.785891315530534e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.365841833641753e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,9.862739534582944e-05,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.284607272595167e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,9.862723527476192e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.000467845093226,286.6740417480469,294.1499938964844,294.4410095214844,292.90557861328125,295.5556945800781,294.5312194824219,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979570750147,5.6251820979014155e-09,0.0009979514870792,-0.0137894572690129,0.0,0.0,0.0,-0.0076014604419469,60.0,13.259843826293944,-0.0,-6.790207862650277e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.365841833641753e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,9.862739534582944e-05,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.284607272595167e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,9.862723527476192e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.000467845093226,286.6740417480469,294.1499938964844,294.4410095214844,292.90557861328125,295.5556945800781,294.5312194824219,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979570750147,5.6251820979014155e-09,0.0009979514870792,-0.0137894572690129,0.0,0.0,0.0,-0.0076014604419469,60.0,13.259843826293944,-0.0,-6.790207862650277e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.36722572077997e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.864196181297302e-05,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,7.285682659130543e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,9.864180174190552e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0004679141857195,286.6554260253906,294.1499938964844,294.4204406738281,292.8857727050781,295.5357971191406,294.51055908203125,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981041075661,5.642373235303921e-09,0.0009980984032154,-0.0138344941660761,0.0,0.0,0.0,-0.0076099829748272,60.0,13.205071449279783,-0.0,-6.792208040451443e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,9.36722572077997e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.864196181297302e-05,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,7.285682659130543e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,9.864180174190552e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0004679141857195,286.6554260253906,294.1499938964844,294.4204406738281,292.8857727050781,295.5357971191406,294.51055908203125,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981041075661,5.642373235303921e-09,0.0009980984032154,-0.0138344941660761,0.0,0.0,0.0,-0.0076099829748272,60.0,13.205071449279783,-0.0,-6.792208040451443e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,9.367423626827076e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,9.864404273685068e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,7.285836181836203e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,9.864388266578315e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0004679240810219,286.64617919921875,294.1499938964844,294.4100952148437,292.8758239746094,295.5258483886719,294.5002136230469,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981245966628,5.644812173244418e-09,0.0009981190087273,-0.0138408839702606,0.0,0.0,0.0,-0.0076111904345452,60.0,13.177146911621094,-0.0,-6.792492257545747e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,9.367078018840402e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,9.86404047580436e-05,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,7.285566971404478e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,9.864024468697608e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.0004679067933466,286.63702392578125,294.1499938964844,294.39971923828125,292.8658447265625,295.5158996582031,294.4898681640625,285.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980876930058,5.64048097118075e-09,0.0009980821050703,-0.0138295367360115,0.0,0.0,0.0,-0.0076090437360107,60.0,13.148683547973633,-0.0,-6.791988482746093e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,9.36479409574531e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.861634316621348e-05,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,7.283790182555094e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,9.861618309514596e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004677926772274,286.6189270019531,294.1499938964844,294.3788452148437,292.84576416015625,295.4959716796875,294.4692687988281,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978440357372,5.611968667551537e-09,0.0009978383313864,-0.0137548428028821,0.0,0.0,0.0,-0.0075949095189571,60.0,13.089866638183594,-0.0,-6.788669537627356e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,9.36479409574531e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,9.861634316621348e-05,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,7.283790182555094e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,9.861618309514596e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004677926772274,286.6189270019531,294.1499938964844,294.3788452148437,292.84576416015625,295.4959716796875,294.4692687988281,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978440357372,5.611968667551537e-09,0.0009978383313864,-0.0137548428028821,0.0,0.0,0.0,-0.0075949095189571,60.0,13.089866638183594,-0.0,-6.788669537627356e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,9.361205593449996e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,9.85785518423654e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,7.280998397618532e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,9.857839904725552e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0004676134267356,286.60107421875,294.1499938964844,294.3578186035156,292.82550048828125,295.4760437011719,294.4486999511719,285.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974618442356,5.567212468804428e-09,0.0009974562563002,-0.0136375920847058,0.0,0.0,0.0,-0.0075727249495685,60.0,13.02943992614746,-0.0,-6.783462680459706e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,9.361205593449996e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,9.85785518423654e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,7.280998397618532e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,9.857839904725552e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0004676134267356,286.60107421875,294.1499938964844,294.3578186035156,292.82550048828125,295.4760437011719,294.4486999511719,285.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974618442356,5.567212468804428e-09,0.0009974562563002,-0.0136375920847058,0.0,0.0,0.0,-0.0075727249495685,60.0,13.02943992614746,-0.0,-6.783462680459706e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,9.355438669444992e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,9.851781942415982e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,7.276512042153627e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,9.851766662904991e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0004673253279179,286.58355712890625,294.1499938964844,294.33660888671875,292.8051147460937,295.4560852050781,294.4283142089844,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968464728444,5.495312205283653e-09,0.0009968410013243,-0.0134492320939898,0.0,0.0,0.0,-0.0075370785780251,60.0,12.966450691223145,-0.0,-6.775101724088017e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,9.355438669444992e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,9.851781942415982e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,7.276512042153627e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,9.851766662904991e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0004673253279179,286.58355712890625,294.1499938964844,294.33660888671875,292.8051147460937,295.4560852050781,294.4283142089844,285.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968464728444,5.495312205283653e-09,0.0009968410013243,-0.0134492320939898,0.0,0.0,0.0,-0.0075370785780251,60.0,12.966450691223145,-0.0,-6.775101724088017e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,9.348482126370072e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.8444550530985e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,7.271100912475958e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,9.844440501183271e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,0.0004669778281822,286.56622314453125,294.1499938964844,294.31524658203125,292.7845458984375,295.4361267089844,294.4079895019531,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961053729057,5.4085895762057135e-09,0.0009960999013856,-0.0132220368832349,0.0,0.0,0.0,-0.0074940887279808,60.0,12.901853561401367,-0.0,-6.765024096466733e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,9.348482126370072e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.8444550530985e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,7.271100912475958e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,9.844440501183271e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,0.0004669778281822,286.56622314453125,294.1499938964844,294.31524658203125,292.7845458984375,295.4361267089844,294.4079895019531,285.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961053729057,5.4085895762057135e-09,0.0009960999013856,-0.0132220368832349,0.0,0.0,0.0,-0.0074940887279808,60.0,12.901853561401367,-0.0,-6.765024096466733e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.34433119255118e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,9.840083657763898e-05,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,7.267871842486784e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,9.84006910584867e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0004667704633902,286.55767822265625,294.1499938964844,294.3044738769531,292.7742004394531,295.4261474609375,294.3979187011719,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956622961908,5.356846521920033e-09,0.000995656941086,-0.0130864819511771,0.0,0.0,0.0,-0.0074684349820017,60.0,12.86875343322754,-0.0,-6.75901503655041e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,9.339824464404956e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,9.835337550612168e-05,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.26436628610827e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.835322998696938e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0004665453161578,286.5491943359375,294.1499938964844,294.2936706542969,292.7637939453125,295.4161682128906,294.3878479003906,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951818501576,5.30067056914163e-09,0.0009951766114681,-0.012939310632646,0.0,0.0,0.0,-0.0074405861087143,60.0,12.83516788482666,-0.0,-6.752493675321602e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,9.329820022685452e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.824801963986828e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,7.25658392184414e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,9.8247874120716e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,0.0004660455451812,286.53240966796875,294.1499938964844,294.2719421386719,292.7428894042969,295.3962097167969,294.3678894042969,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175974315818621e-09,0.0009941103635355,-0.0126126268878579,0.0,0.0,0.0,-0.0073787691071629,60.0,12.766715049743652,-0.0,-6.73802986739247e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,9.329820022685452e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.824801963986828e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,7.25658392184414e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,9.8247874120716e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,0.0004660455451812,286.53240966796875,294.1499938964844,294.2719421386719,292.7428894042969,295.3962097167969,294.3678894042969,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175974315818621e-09,0.0009941103635355,-0.0126126268878579,0.0,0.0,0.0,-0.0073787691071629,60.0,12.766715049743652,-0.0,-6.73802986739247e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.318553929915652e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.81293778750114e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.247820758493617e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,9.812923235585912e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0004654827644117,286.5158386230469,294.1499938964844,294.25,292.7217712402344,295.376220703125,294.3480834960937,285.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929147781804,5.0355617453590185e-09,0.0009929096559062,-0.0122447656467556,0.0,0.0,0.0,-0.0073091606609523,60.0,12.696553230285645,-0.0,-6.721761280914508e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.318553929915652e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,9.81293778750114e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.247820758493617e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,9.812923235585912e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0004654827644117,286.5158386230469,294.1499938964844,294.25,292.7217712402344,295.376220703125,294.3480834960937,285.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929147781804,5.0355617453590185e-09,0.0009929096559062,-0.0122447656467556,0.0,0.0,0.0,-0.0073091606609523,60.0,12.696553230285645,-0.0,-6.721761280914508e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,9.303571277996524e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,9.797159145819025e-05,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,7.23616685718298e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,9.797145321499556e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004647343303076,286.49957275390625,294.1499938964844,294.2245178222656,292.7008056640625,295.356201171875,294.3282775878906,285.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913181420415,4.848843548899141e-09,0.000991313252598,-0.0117555800825357,0.0,0.0,0.0,-0.0072165974415838,60.0,12.62392234802246,-0.0,-6.700158650119192e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,9.303571277996524e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,9.797159145819025e-05,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,7.23616685718298e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,9.797145321499556e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004647343303076,286.49957275390625,294.1499938964844,294.2245178222656,292.7008056640625,295.356201171875,294.3282775878906,285.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913181420415,4.848843548899141e-09,0.000991313252598,-0.0117555800825357,0.0,0.0,0.0,-0.0072165974415838,60.0,12.62392234802246,-0.0,-6.700158650119192e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,9.282593964599072e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.77506788331084e-05,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.219850522233173e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.775054058991373e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.000463686446892,286.48358154296875,294.1499938964844,294.19244384765625,292.6803283691406,295.3360595703125,294.3078918457031,285.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.5874362086806295e-09,0.0009890780784189,-0.0110707031562924,0.0,0.0,0.0,-0.0070870071649551,60.0,12.546466827392578,-0.0,-6.66997195253316e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,9.282593964599072e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.77506788331084e-05,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.219850522233173e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.775054058991373e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.000463686446892,286.48358154296875,294.1499938964844,294.19244384765625,292.6803283691406,295.3360595703125,294.3078918457031,285.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.5874362086806295e-09,0.0009890780784189,-0.0110707031562924,0.0,0.0,0.0,-0.0070870071649551,60.0,12.546466827392578,-0.0,-6.66997195253316e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.269889415008949e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,9.76168958004564e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.209969044197351e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,9.761675755726174e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0004630518087651,286.4756774902344,294.1499938964844,294.174072265625,292.6702880859375,295.325927734375,294.2973327636719,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877288248389,4.4291268430640685e-09,0.0009877244010567,-0.0106559311971068,0.0,0.0,0.0,-0.0070085264742374,60.0,12.505592346191406,-0.0,-6.651724504536105e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.255818440578878e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,9.746872092364356e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,7.199024548754096e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,9.746858268044888e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0004623489221557,286.4678649902344,294.1499938964844,294.1542358398437,292.6603088378906,295.3157043457031,294.2865295410156,285.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862295119091,4.2537950939447455e-09,0.0009862252045422,-0.01019655354321,0.0,0.0,0.0,-0.0069216075353324,60.0,12.463336944580078,-0.0,-6.631543669755048e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.225319809047504e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.714753832668066e-05,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.175302016548812e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,9.71474073594436e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004608254239428,286.45245361328125,294.1499938964844,294.1104431152344,292.64068603515625,295.2950439453125,294.2642822265625,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829794289544,3.873761755812666e-09,0.0009829755872488,-0.0092008272185921,0.0,0.0,0.0,-0.0067332084290683,60.0,12.375622749328612,-0.0,-6.587907108723813e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.225319809047504e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.714753832668066e-05,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.175302016548812e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,9.71474073594436e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004608254239428,286.45245361328125,294.1499938964844,294.1104431152344,292.64068603515625,295.2950439453125,294.2642822265625,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829794289544,3.873761755812666e-09,0.0009829755872488,-0.0092008272185921,0.0,0.0,0.0,-0.0067332084290683,60.0,12.375622749328612,-0.0,-6.587907108723813e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.198212501360103e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.68620806816034e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,7.154217746574432e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,9.686194971436636e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.000459471339127,286.4373474121094,294.1499938964844,294.0614318847656,292.6214294433594,295.27398681640625,294.2411804199219,285.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800904663279,3.535989945291362e-09,0.0009800869738683,-0.0083158081397414,0.0,0.0,0.0,-0.0065657584927976,60.0,12.2877779006958,-0.0,-6.549244346842897e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.198212501360103e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.68620806816034e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,7.154217746574432e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405639648437,0.0,0.0,9.686194971436636e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.000459471339127,286.4373474121094,294.1499938964844,294.0614318847656,292.6214294433594,295.27398681640625,294.2411804199219,285.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800904663279,3.535989945291362e-09,0.0009800869738683,-0.0083158081397414,0.0,0.0,0.0,-0.0065657584927976,60.0,12.2877779006958,-0.0,-6.549244346842897e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.186114766635e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.673467866377904e-05,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,7.144807750592008e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.6734547696542e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0004588669980876,286.4225158691406,294.1499938964844,294.0077819824219,292.6025085449219,295.25244140625,294.2163391113281,285.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788004681468,3.385221880591871e-09,0.0009787970921024,-0.0079207653179764,0.0,0.0,0.0,-0.0064910128712654,60.0,12.209800720214844,-0.0,-6.53202292255628e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.186114766635e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.673467866377904e-05,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,7.144807750592008e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.6734547696542e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0004588669980876,286.4225158691406,294.1499938964844,294.0077819824219,292.6025085449219,295.25244140625,294.2163391113281,285.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788004681468,3.385221880591871e-09,0.0009787970921024,-0.0079207653179764,0.0,0.0,0.0,-0.0064910128712654,60.0,12.209800720214844,-0.0,-6.53202292255628e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,9.199089981848374e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,9.68713138718158e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,7.15489950380288e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,9.687118290457876e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,0.0004595151403918,286.40789794921875,294.1499938964844,293.94989013671875,292.5838623046875,295.23028564453125,294.1873474121094,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801817359402,3.546839488777208e-09,0.0009801782434806,-0.0083442376926541,0.0,0.0,0.0,-0.0065711298957467,60.0,12.153515815734863,-0.0,-6.5504842439168e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,9.199089981848374e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,9.68713138718158e-05,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,7.15489950380288e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,9.687118290457876e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,0.0004595151403918,286.40789794921875,294.1499938964844,293.94989013671875,292.5838623046875,295.23028564453125,294.1873474121094,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801817359402,3.546839488777208e-09,0.0009801782434806,-0.0083442376926541,0.0,0.0,0.0,-0.0065711298957467,60.0,12.153515815734863,-0.0,-6.5504842439168e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.215735917678104e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,9.70465989666991e-05,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,7.167845615185797e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,9.704646799946204e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.000460346636828,286.40069580078125,294.1499938964844,293.9195251464844,292.5746154785156,295.2189025878906,294.1698608398437,285.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819549741223,3.754207167361301e-09,0.000981951248832,-0.0088875787332654,0.0,0.0,0.0,-0.006673929747194,60.0,12.136383056640623,-0.0,-6.574209976406564e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,9.237002086592838e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.727053839014844e-05,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,7.18438604963012e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,9.7270414698869e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0004614088975358,286.3935241699219,294.1499938964844,293.8882751464844,292.5654296875,295.2073059082031,294.1499938964844,285.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842200670391,4.019140575906022e-09,0.0009842161089181,-0.0095817409455776,0.0,0.0,0.0,-0.0068052657879889,60.0,12.125517845153809,-0.0,-6.604583546732101e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,9.2856033006683e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.77823292487301e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,7.222186832223088e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.778220555745064e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0004638366226572,286.3793029785156,294.1499938964844,293.82342529296875,292.5472106933594,295.1835021972656,294.1023254394531,285.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893984533846,4.6246224627566335e-09,0.000989393913187,-0.0111681325361132,0.0,0.0,0.0,-0.0071054305881261,60.0,12.116677284240724,-0.0,-6.67426220957168e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
