time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,9.2856033006683e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.77823292487301e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,7.222186832223088e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,9.778220555745064e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0004638366226572,286.3793029785156,294.1499938964844,293.82342529296875,292.5472106933594,295.1835021972656,294.1023254394531,285.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893984533846,4.6246224627566335e-09,0.000989393913187,-0.0111681325361132,0.0,0.0,0.0,-0.0071054305881261,60.0,12.116677284240724,-0.0,-6.67426220957168e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.32866896619089e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.823583241086452e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,7.255681703099981e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.823570144362748e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0004659878322854,286.365234375,294.1499938964844,293.7557678222656,292.5291442871094,295.1588439941406,294.0450134277344,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939880110323,5.161140848031209e-09,0.0009939828887581,-0.0125737665221095,0.0,0.0,0.0,-0.007371412590146,60.0,12.113121032714844,-0.0,-6.73631035397193e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.32866896619089e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.823583241086452e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,7.255681703099981e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.823570144362748e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0004659878322854,286.365234375,294.1499938964844,293.7557678222656,292.5291442871094,295.1588439941406,294.0450134277344,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939880110323,5.161140848031209e-09,0.0009939828887581,-0.0125737665221095,0.0,0.0,0.0,-0.007371412590146,60.0,12.113121032714844,-0.0,-6.73631035397193e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.340357792098077e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.835891250986606e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.264772284543142e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,9.835878881858662e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0004665716842282,286.3514099121094,294.1499938964844,293.685791015625,292.5111999511719,295.1332702636719,293.9818420410156,285.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952334221452,5.306730166410034e-09,0.0009952280670404,-0.0129551859572529,0.0,0.0,0.0,-0.0074435886926949,60.0,12.092435836791992,-0.0,-6.753197112630005e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.340357792098077e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.835891250986606e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,7.264772284543142e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,9.835878881858662e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0004665716842282,286.3514099121094,294.1499938964844,293.685791015625,292.5111999511719,295.1332702636719,293.9818420410156,285.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952334221452,5.306730166410034e-09,0.0009952280670404,-0.0129551859572529,0.0,0.0,0.0,-0.0074435886926949,60.0,12.092435836791992,-0.0,-6.753197112630005e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.291096648667008e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.784015855984762e-05,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,7.226457091746852e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.784003486856818e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0004641109553631,286.3378601074219,294.1499938964844,293.614013671875,292.49334716796875,295.10699462890625,293.9235534667969,285.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899856522679,4.6929371499970784e-09,0.000989980995655,-0.0113471122458577,0.0,0.0,0.0,-0.0071393121033906,60.0,12.021686553955078,-0.0,-6.682146391767675e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.291096648667008e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,9.784015855984762e-05,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,7.226457091746852e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,9.784003486856818e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0004641109553631,286.3378601074219,294.1499938964844,293.614013671875,292.49334716796875,295.10699462890625,293.9235534667969,285.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899856522679,4.6929371499970784e-09,0.000989980995655,-0.0113471122458577,0.0,0.0,0.0,-0.0071393121033906,60.0,12.021686553955078,-0.0,-6.682146391767675e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,9.261495870305224e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,9.75284492596984e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.203433779068291e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.752832556841896e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0004626323352567,286.3312683105469,294.1499938964844,293.5775756835937,292.4844665527344,295.093505859375,293.8980712890625,285.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868319611996,4.3241237257518605e-09,0.0009868275374174,-0.0103808175772428,0.0,0.0,0.0,-0.0069564771838486,60.0,11.97234058380127,-0.0,-6.639634619887147e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,9.232061711372808e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,9.721848618937656e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.180540706031024e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.721836977405474e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0004611620388459,286.32470703125,294.1499938964844,293.54083251953125,292.4756164550781,295.0799255371094,293.8730773925781,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836954995989,3.957385086295062e-09,0.000983691541478,-0.0094199310988187,0.0,0.0,0.0,-0.0067746685817837,60.0,11.921438217163086,-0.0,-6.59749659348563e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.1873764176853e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,9.674792090663686e-05,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,7.145784184103832e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,9.674780449131504e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0004589298914652,286.31182861328125,294.1499938964844,293.466796875,292.4579467773437,295.0522155761719,293.82781982421875,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789331816136,3.40061157011462e-09,0.000978929689154,-0.0079610887914896,0.0,0.0,0.0,-0.0064986478537321,60.0,11.822643280029297,-0.0,-6.533780094741817e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.1873764176853e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,9.674792090663686e-05,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,7.145784184103832e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,9.674780449131504e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0004589298914652,286.31182861328125,294.1499938964844,293.466796875,292.4579467773437,295.0522155761719,293.82781982421875,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789331816136,3.40061157011462e-09,0.000978929689154,-0.0079610887914896,0.0,0.0,0.0,-0.0064986478537321,60.0,11.822643280029297,-0.0,-6.533780094741817e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.192600555252284e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.680292714620008e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,7.14984635123983e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,9.680281073087826e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004591908073052,286.2991638183594,294.1499938964844,293.3923645019531,292.4403991699219,295.023681640625,293.77838134765625,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794880170375,3.465655762369124e-09,0.0009794845245778,-0.0081315198913216,0.0,0.0,0.0,-0.0065308860503137,60.0,11.756270408630373,-0.0,-6.541207397958716e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.192600555252284e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.680292714620008e-05,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,7.14984635123983e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,9.680281073087826e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004591908073052,286.2991638183594,294.1499938964844,293.3923645019531,292.4403991699219,295.023681640625,293.77838134765625,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794880170375,3.465655762369124e-09,0.0009794845245778,-0.0081315198913216,0.0,0.0,0.0,-0.0065308860503137,60.0,11.756270408630373,-0.0,-6.541207397958716e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.234091703547163e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,9.72398484009318e-05,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.182117406046018e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.723973198560998e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0004612634074874,286.28668212890625,294.1499938964844,293.3179931640625,292.4229736328125,294.99432373046875,293.7187805175781,285.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839070262387,3.982559615423042e-09,0.0009839030681177,-0.0094858948141336,0.0,0.0,0.0,-0.0067871301434934,60.0,11.723440170288086,-0.0,-6.60038566024923e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.234091703547163e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,9.72398484009318e-05,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.182117406046018e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.723973198560998e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,0.0004612634074874,286.28668212890625,294.1499938964844,293.3179931640625,292.4229736328125,294.99432373046875,293.7187805175781,285.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839070262387,3.982559615423042e-09,0.0009839030681177,-0.0094858948141336,0.0,0.0,0.0,-0.0067871301434934,60.0,11.723440170288086,-0.0,-6.60038566024923e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.287788270739838e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.780529944691808e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,7.223881402751431e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.780518303159624e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0004639456456061,286.2743530273437,294.1499938964844,293.244140625,292.4056701660156,294.9638977050781,293.6446533203125,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896317496895,4.651531160249078e-09,0.0009896270930767,-0.0112386299297213,0.0,0.0,0.0,-0.0071187866851687,60.0,11.719327926635742,-0.0,-6.677367281326951e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.287788270739838e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.780529944691808e-05,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,7.223881402751431e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.780518303159624e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0004639456456061,286.2743530273437,294.1499938964844,293.244140625,292.4056701660156,294.9638977050781,293.6446533203125,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896317496895,4.651531160249078e-09,0.0009896270930767,-0.0112386299297213,0.0,0.0,0.0,-0.0071187866851687,60.0,11.719327926635742,-0.0,-6.677367281326951e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.308252629125492e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.802079148357734e-05,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,7.239797560032457e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,9.802067506825551e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0004649678594432,286.26824951171875,294.1499938964844,293.20758056640625,292.3970642089844,294.9483947753906,293.6056823730469,285.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918152354657,4.906474337929012e-09,0.0009918103460222,-0.0119065642356872,0.0,0.0,0.0,-0.0072451890446245,60.0,11.716713905334473,-0.0,-6.70682211989515e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.32786424527876e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.822731226449832e-05,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,7.255050877574831e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.82271958491765e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0004659474943764,286.2621765136719,294.1499938964844,293.1713256835937,292.3885192871094,294.9327087402344,293.56524658203125,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.15080156304748e-09,0.000993900001049,-0.0125466743484139,0.0,0.0,0.0,-0.0073663145303726,60.0,11.713619232177734,-0.0,-6.735110957833967e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.331584442406891e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.826648602029309e-05,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,7.25794379832223e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.826636960497126e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0004661333223339,286.2503356933594,294.1499938964844,293.1000061035156,292.3716125488281,294.9005432128906,293.4872131347656,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943017503246,5.197115626742743e-09,0.0009942966280505,-0.0126680089160799,0.0,0.0,0.0,-0.0073892772197723,60.0,11.681140899658203,-0.0,-6.740480529288106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,9.331584442406891e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.826648602029309e-05,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,7.25794379832223e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.826636960497126e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0004661333223339,286.2503356933594,294.1499938964844,293.1000061035156,292.3716125488281,294.9005432128906,293.4872131347656,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943017503246,5.197115626742743e-09,0.0009942966280505,-0.0126680089160799,0.0,0.0,0.0,-0.0073892772197723,60.0,11.681140899658203,-0.0,-6.740480529288106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.297260839957744e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.790503099793568e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,7.231246854644269e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.790492185857148e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.000464418757474,286.2387084960937,294.1499938964844,293.0306701660156,292.3549499511719,294.8679504394531,293.4159851074219,285.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906435152515,4.76943773364269e-09,0.0009906387422233,-0.0115475365892052,0.0,0.0,0.0,-0.0071772546507418,60.0,11.623308181762695,-0.0,-6.690981280144116e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,9.297260839957744e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,9.790503099793568e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,7.231246854644269e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.790492185857148e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.000464418757474,286.2387084960937,294.1499938964844,293.0306701660156,292.3549499511719,294.8679504394531,293.4159851074219,285.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906435152515,4.76943773364269e-09,0.0009906387422233,-0.0115475365892052,0.0,0.0,0.0,-0.0071772546507418,60.0,11.623308181762695,-0.0,-6.690981280144116e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.256261546397582e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.747328294906764e-05,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,7.199357787612826e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.747317380970344e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0004623707209248,286.22735595703125,294.1499938964844,292.9637451171875,292.338623046875,294.8348693847656,293.3540344238281,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862742153927,4.258587704697447e-09,0.0009862700244411,-0.0102091068401932,0.0,0.0,0.0,-0.006924002431333,60.0,11.546778678894045,-0.0,-6.632095050917999e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.256261546397582e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.747328294906764e-05,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,7.199357787612826e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,9.747317380970344e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0004623707209248,286.22735595703125,294.1499938964844,292.9637451171875,292.338623046875,294.8348693847656,293.3540344238281,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862742153927,4.258587704697447e-09,0.0009862700244411,-0.0102091068401932,0.0,0.0,0.0,-0.006924002431333,60.0,11.546778678894045,-0.0,-6.632095050917999e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.216813487000763e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.705786942504346e-05,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,7.168675801949576e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,9.705776028567924e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.000460400187876,286.2162170410156,294.1499938964844,292.8997497558594,292.3226928710937,294.8014831542969,293.2977905273437,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820674313232,3.767068879056978e-09,0.0009820637060329,-0.0089212758466601,0.0,0.0,0.0,-0.0066803181543946,60.0,11.46548557281494,-0.0,-6.575682220955059e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,9.216813487000763e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.705786942504346e-05,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,7.168675801949576e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,9.705776028567924e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.000460400187876,286.2162170410156,294.1499938964844,292.8997497558594,292.3226928710937,294.8014831542969,293.2977905273437,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820674313232,3.767068879056978e-09,0.0009820637060329,-0.0089212758466601,0.0,0.0,0.0,-0.0066803181543946,60.0,11.46548557281494,-0.0,-6.575682220955059e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.202467481372878e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.690679871710016e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.157517393352464e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,9.690668957773596e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0004596835642587,286.2107238769531,294.1499938964844,292.8690185546875,292.3149108886719,294.7846984863281,293.2711486816406,285.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805378504097,3.58831542257576e-09,0.0009805342415347,-0.0084529118612408,0.0,0.0,0.0,-0.006591698154807,60.0,11.426701545715332,-0.0,-6.555226406135263e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.200117347063495e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.688205318525434e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.15568894520402e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.688194404589012e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,0.0004595661885105,286.2052917480469,294.1499938964844,292.83917236328125,292.3072509765625,294.7677307128906,293.2440490722656,285.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802867425605,3.5590215219372112e-09,0.0009802832501009,-0.0083761569112539,0.0,0.0,0.0,-0.0065771732479333,60.0,11.395028114318848,-0.0,-6.55187690767889e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.213174053002148e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.701953240437432e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,7.165843999246135e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.701943054096772e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004602183471433,286.1945495605469,294.1499938964844,292.7824401855469,292.2923278808594,294.73358154296875,293.1878967285156,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721652319654822e-09,0.0009816730162128,-0.0088022788986563,0.0,0.0,0.0,-0.0066577917896211,60.0,11.347087860107422,-0.0,-6.570482469214768e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.213174053002148e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.701953240437432e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,7.165843999246135e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.701943054096772e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004602183471433,286.1945495605469,294.1499938964844,292.7824401855469,292.2923278808594,294.73358154296875,293.1878967285156,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721652319654822e-09,0.0009816730162128,-0.0088022788986563,0.0,0.0,0.0,-0.0066577917896211,60.0,11.347087860107422,-0.0,-6.570482469214768e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.250549192074686e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.741311077959836e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,7.194912905106321e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.741300164023414e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0004620852996595,286.1840515136719,294.1499938964844,292.7300720214844,292.2780456542969,294.6987609863281,293.12274169921875,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187271418487626e-09,0.0009856544202193,-0.0100222583860158,0.0,0.0,0.0,-0.0068886191584169,60.0,11.330296516418455,-0.0,-6.623895387747325e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,9.250549192074686e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,9.741311077959836e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,7.194912905106321e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.741300164023414e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,0.0004620852996595,286.1840515136719,294.1499938964844,292.7300720214844,292.2780456542969,294.6987609863281,293.12274169921875,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187271418487626e-09,0.0009856544202193,-0.0100222583860158,0.0,0.0,0.0,-0.0068886191584169,60.0,11.330296516418455,-0.0,-6.623895387747325e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.289258741773664e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.782073902897535e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,7.22502009011805e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,9.782063716556876e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.000464018958155,286.1737060546875,294.1499938964844,292.6824951171875,292.2644958496094,294.6636962890625,293.0538024902344,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669524766853783e-09,0.0009897777345031,-0.0112857753410935,0.0,0.0,0.0,-0.0071276905946433,60.0,11.321595191955566,-0.0,-6.679444197743578e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.289258741773664e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.782073902897535e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,7.22502009011805e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,9.782063716556876e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.000464018958155,286.1737060546875,294.1499938964844,292.6824951171875,292.2644958496094,294.6636962890625,293.0538024902344,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669524766853783e-09,0.0009897777345031,-0.0112857753410935,0.0,0.0,0.0,-0.0071276905946433,60.0,11.321595191955566,-0.0,-6.679444197743578e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.324859274784104e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.819562546908855e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.252709474414587e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.819552360568196e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0004657972604036,286.1635437011719,294.1499938964844,292.6402587890625,292.2517395019531,294.6283569335937,292.9851989746094,285.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.113041989801559e-09,0.0009935743873938,-0.0124477511271834,0.0,0.0,0.0,-0.0073475819081068,60.0,11.316279411315918,-0.0,-6.730735435667158e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.324859274784104e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.819562546908855e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.252709474414587e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.819552360568196e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0004657972604036,286.1635437011719,294.1499938964844,292.6402587890625,292.2517395019531,294.6283569335937,292.9851989746094,285.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.113041989801559e-09,0.0009935743873938,-0.0124477511271834,0.0,0.0,0.0,-0.0073475819081068,60.0,11.316279411315918,-0.0,-6.730735435667158e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.341525583295152e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.837112884270029e-05,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,7.265671592904255e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.837102697929367e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0004666297754738,286.15850830078125,294.1499938964844,292.6212463378906,292.2456970214844,294.61065673828125,292.9513244628906,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953589178621,5.320675011688536e-09,0.0009953535627573,-0.0129917124286293,0.0,0.0,0.0,-0.0074505330994725,60.0,11.3137845993042,-0.0,-6.754815018439332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.35508796828799e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.851394133875148e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,7.276219548657537e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.851383947534488e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004673071962315,286.15350341796875,294.1499938964844,292.603759765625,292.2398986816406,294.59295654296875,292.9177551269531,285.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967985097318,5.489619869791795e-09,0.0009967929217964,-0.0134343178942799,0.0,0.0,0.0,-0.007534259930253,60.0,11.310763359069824,-0.0,-6.774440208801026e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
