time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,9.374506043968722e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.871841757558286e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,7.291322253877297e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,9.871831571217626e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.000468277168693,286.1436767578125,294.1499938964844,292.5735168457031,292.22900390625,294.5575561523437,292.8551025390625,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988675592467,5.7315174828431745e-09,0.0009988618548959,-0.0140680242329835,0.0,0.0,0.0,-0.0076541812159121,60.0,11.299553871154783,-0.0,-6.802588359278161e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,9.374506043968722e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,9.871841757558286e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,7.291322253877297e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,9.871831571217626e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.000468277168693,286.1436767578125,294.1499938964844,292.5735168457031,292.22900390625,294.5575561523437,292.8551025390625,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988675592467,5.7315174828431745e-09,0.0009988618548959,-0.0140680242329835,0.0,0.0,0.0,-0.0076541812159121,60.0,11.299553871154783,-0.0,-6.802588359278161e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.386400051880628e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,9.884367318591104e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,7.30057290638797e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,9.884357132250444e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0004688713233917,286.1340637207031,294.1499938964844,292.54998779296875,292.2191772460937,294.5223388671875,292.7986145019531,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135205686,5.879681186371499e-09,0.0010001292685046,-0.0144561659544706,0.0,0.0,0.0,-0.007727634627372,60.0,11.282761573791504,-0.0,-6.81985810047081e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.386400051880628e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,9.884367318591104e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,7.30057290638797e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,9.884357132250444e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0004688713233917,286.1340637207031,294.1499938964844,292.54998779296875,292.2191772460937,294.5223388671875,292.7986145019531,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135205686,5.879681186371499e-09,0.0010001292685046,-0.0144561659544706,0.0,0.0,0.0,-0.007727634627372,60.0,11.282761573791504,-0.0,-6.81985810047081e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.393970685778186e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.892338857753202e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,7.306460611289367e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,9.892328671412542e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0004692494694609,286.1247863769531,294.1499938964844,292.53082275390625,292.21044921875,294.4875793457031,292.75079345703125,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009392863139,5.973967986960815e-09,0.0010009333491325,-0.0147031657397747,0.0,0.0,0.0,-0.0077743656001985,60.0,11.26222324371338,-0.0,-6.830859433648584e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.393970685778186e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.892338857753202e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,7.306460611289367e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,9.892328671412542e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,0.0004692494694609,286.1247863769531,294.1499938964844,292.53082275390625,292.21044921875,294.4875793457031,292.75079345703125,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009392863139,5.973967986960815e-09,0.0010009333491325,-0.0147031657397747,0.0,0.0,0.0,-0.0077743656001985,60.0,11.26222324371338,-0.0,-6.830859433648584e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.401521674590184e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.90028929663822e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.312333036679775e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.900279837893322e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,0.0004696266259998,286.11572265625,294.1499938964844,292.5133056640625,292.2027282714844,294.45318603515625,292.7083740234375,285.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017435997724,6.068007873949455e-09,0.0010017375461757,-0.0149495135992765,0.0,0.0,0.0,-0.0078209852799773,60.0,11.24227523803711,-0.0,-6.841840871629756e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.401521674590184e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.90028929663822e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.312333036679775e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,9.900279837893322e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,0.0004696266259998,286.11572265625,294.1499938964844,292.5133056640625,292.2027282714844,294.45318603515625,292.7083740234375,285.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017435997724,6.068007873949455e-09,0.0010017375461757,-0.0149495135992765,0.0,0.0,0.0,-0.0078209852799773,60.0,11.24227523803711,-0.0,-6.841840871629756e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.405300079379232e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.904268517857416e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,7.315271795960143e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.90425905911252e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0004698153643403,286.1112976074219,294.1499938964844,292.5051574707031,292.1992492675781,294.4361267089844,292.6895751953125,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115072892498574e-09,0.0010021401103585,-0.0150728058069944,0.0,0.0,0.0,-0.0078443186357617,60.0,11.232817649841309,-0.0,-6.847339761861805e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.409078484168276e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,9.908247739076614e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.318210555240512e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.908237552735956e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0004700041026808,286.1069030761719,294.1499938964844,292.4974060058594,292.19598388671875,294.419189453125,292.6715393066406,285.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162134358334015e-09,0.0010025425581261,-0.0151960868388414,0.0,0.0,0.0,-0.0078676491975784,60.0,11.22362995147705,-0.0,-6.852840783722058e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.416643297299744e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.91621272987686e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.324093166971579e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.916203271131964e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0004703819286078,286.0982360839844,294.1499938964844,292.48309326171875,292.190185546875,294.3854675292969,292.6371459960937,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344775579237e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.205827713012695,-0.0,-6.863859880468226e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.416643297299744e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.91621272987686e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,7.324093166971579e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.916203271131964e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0004703819286078,286.0982360839844,294.1499938964844,292.48309326171875,292.190185546875,294.3854675292969,292.6371459960937,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344775579237e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.205827713012695,-0.0,-6.863859880468226e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.42423430387862e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.924206096911804e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,7.329997606575489e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.924196638166904e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0004707611224148,286.0897521972656,294.1499938964844,292.47027587890625,292.1852722167969,294.35211181640625,292.6064453125,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.0079612247645854,60.0,11.189453125,-0.0,-6.874927294120425e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.42423430387862e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.924206096911804e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,7.329997606575489e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.924196638166904e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0004707611224148,286.0897521972656,294.1499938964844,292.47027587890625,292.1852722167969,294.35211181640625,292.6064453125,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350893588802364e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.0079612247645854,60.0,11.189453125,-0.0,-6.874927294120425e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.431854414287956e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,9.932230022968724e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.335923874052241e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.932220564223826e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0004711417714133,286.0814819335937,294.1499938964844,292.4590148925781,292.1811828613281,294.31915283203125,292.5791931152344,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.174543380737305,-0.0,-6.8860458668496e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,9.431854414287956e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,9.932230022968724e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.335923874052241e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.932220564223826e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0004711417714133,286.0814819335937,294.1499938964844,292.4590148925781,292.1811828613281,294.31915283203125,292.5791931152344,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458034465531e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.174543380737305,-0.0,-6.8860458668496e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.4395007181447e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.94028232526034e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,7.341870514210314e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.940272866515444e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004715237009804,286.0733947753906,294.1499938964844,292.4491882324219,292.17791748046875,294.28662109375,292.5551147460937,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.161092758178713,-0.0,-6.89721204594207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.4395007181447e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,9.94028232526034e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,7.341870514210314e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.940272866515444e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004715237009804,286.0733947753906,294.1499938964844,292.4491882324219,292.17791748046875,294.28662109375,292.5551147460937,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.161092758178713,-0.0,-6.89721204594207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.443333692615852e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.944317571353169e-05,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.344851474044845e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.944308112608268e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004717151459772,286.0694580078125,294.1499938964844,292.44482421875,292.17657470703125,294.2705993652344,292.5445251464844,285.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.155074119567873,-0.0,-6.90281254378533e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.447168849874288e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.9483564554248e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,7.34783461666666e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.948347724275663e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0004719067364931,286.0655517578125,294.1499938964844,292.4408264160156,292.1754150390625,294.254638671875,292.5345458984375,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365499762355284e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.1493558883667,-0.0,-6.908418725970479e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.454846440348774e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.95644077192992e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,7.353805267484859e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.956432040780784e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.000472290237667,286.0578308105469,294.1499938964844,292.4338684082031,292.1736145019531,294.2229919433594,292.51580810546875,285.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.138516426086426,-0.0,-6.919648853909166e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,9.454846440348774e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.95644077192992e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,7.353805267484859e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,9.956432040780784e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.000472290237667,286.0578308105469,294.1499938964844,292.4338684082031,292.1736145019531,294.2229919433594,292.51580810546875,285.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.138516426086426,-0.0,-6.919648853909166e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.462528396397828e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.964530181605367e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.359779556281865e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.964521450456232e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004726739425677,286.05029296875,294.1499938964844,292.4282531738281,292.1724853515625,294.1918029785156,292.499755859375,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.12908172607422,-0.0,-6.930893903245305e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.462528396397828e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.964530181605367e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.359779556281865e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,9.964521450456232e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0004726739425677,286.05029296875,294.1499938964844,292.4282531738281,292.1724853515625,294.1918029785156,292.499755859375,285.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.12908172607422,-0.0,-6.930893903245305e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.470204531680793e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.972613042918964e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,7.365749479504302e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.972604311769828e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004730573564302,286.04296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1611328125,292.486083984375,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.120899200439451,-0.0,-6.94213966312418e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.470204531680793e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.972613042918964e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,7.365749479504302e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.972604311769828e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004730573564302,286.04296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1611328125,292.486083984375,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.120899200439451,-0.0,-6.94213966312418e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.47786757024005e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.980682079913096e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.37170921638608e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.980673348763958e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0004734401591122,286.0357971191406,294.1499938964844,292.4210205078125,292.17205810546875,294.1309509277344,292.4745483398437,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.11387825012207,-0.0,-6.953375475404755e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.47786757024005e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.980682079913096e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.37170921638608e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.980673348763958e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,0.0004734401591122,286.0357971191406,294.1499938964844,292.4210205078125,292.17205810546875,294.1309509277344,292.4745483398437,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.11387825012207,-0.0,-6.953375475404755e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.481691813562064e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.984709322452544e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.374683627858758e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.984700591303408e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0004736311675515,286.0323181152344,294.1499938964844,292.4200134277344,292.1723022460937,294.1161193847656,292.46978759765625,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,11.110909461975098,-0.0,-6.958986631389052e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.485513146501034e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.988732927013189e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,7.37765512894839e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,9.988724195864052e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0004738220304716,286.02886962890625,294.1499938964844,292.4193115234375,292.17266845703125,294.1014099121094,292.4654541015625,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,11.108166694641112,-0.0,-6.964594945202407e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.493145626038312e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.996769949793816e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,7.383591582765803e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.99676121864468e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0004742032906506,286.0220642089844,294.1499938964844,292.4188537597656,292.1737365722656,294.072265625,292.4576721191406,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.103145599365234,-0.0,-6.975803756859025e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.493145626038312e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.996769949793816e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,7.383591582765803e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,9.99676121864468e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0004742032906506,286.0220642089844,294.1499938964844,292.4188537597656,292.1737365722656,294.072265625,292.4576721191406,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.103145599365234,-0.0,-6.975803756859025e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.500765736447649e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0001000479387585,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,7.389517850242555e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.000100047851447,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0004745839105453,286.0154724121094,294.1499938964844,292.4195556640625,292.17529296875,294.043701171875,292.4517517089844,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.099145889282228,-0.0,-6.987004042002809e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.500765736447649e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0001000479387585,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,7.389517850242555e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.000100047851447,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0004745839105453,286.0154724121094,294.1499938964844,292.4195556640625,292.17529296875,294.043701171875,292.4517517089844,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,11.099145889282228,-0.0,-6.987004042002809e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.508389484835789e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001001282143988,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.395446300506592e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001001281270873,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.000474964705063,286.009033203125,294.1499938964844,292.42144775390625,292.1772155761719,294.0157165527344,292.447509765625,285.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.096047401428224,-0.0,-6.998217827458576e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.508389484835789e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001001282143988,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.395446300506592e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0001001281270873,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.000474964705063,286.009033203125,294.1499938964844,292.42144775390625,292.1772155761719,294.0157165527344,292.447509765625,285.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.096047401428224,-0.0,-6.998217827458576e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.516032150713728e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.000100208693766,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.40139075787738e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0001002086137305,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0004753464891109,286.0027770996094,294.1499938964844,292.4244384765625,292.1794738769531,293.9883117675781,292.4447631835937,285.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,11.09372901916504,-0.0,-7.009469982222073e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.516032150713728e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.000100208693766,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,7.40139075787738e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0001002086137305,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0004753464891109,286.0027770996094,294.1499938964844,292.4244384765625,292.1794738769531,293.9883117675781,292.4447631835937,285.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854097992181,0.0,0.0,0.0,-0.0085280444473028,60.0,11.09372901916504,-0.0,-7.009469982222073e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.519870218355209e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001002491117105,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,7.404376083286479e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.000100249024399,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0004755381960421,285.9997253417969,294.1499938964844,292.4263610839844,292.18072509765625,293.974853515625,292.4439392089844,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542069191401879e-09,0.0010143425315618,-0.0188106074929237,0.0,0.0,0.0,-0.0085517428815364,60.0,11.09287166595459,-0.0,-7.015123060227779e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
