time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.523719199933112e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001002896387944,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,7.407369412248954e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0001002895587589,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004757304559461,285.9967041015625,294.1499938964844,292.42852783203125,292.1820373535156,293.9614562988281,292.443359375,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590012174318872e-09,0.0010147526627406,-0.0189361758530139,0.0,0.0,0.0,-0.0085755111649632,60.0,11.092135429382324,-0.0,-7.020795322887352e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.531462274026126e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001003711731755,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,7.413390994770452e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0001003710931399,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0004761172167491,285.99072265625,294.1499938964844,292.4336853027344,292.18487548828125,293.9349365234375,292.4427490234375,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.090912818908691,-0.0,-7.032212323565545e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.531462274026126e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,0.0001003711731755,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,7.413390994770452e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,0.0001003710931399,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0004761172167491,285.99072265625,294.1499938964844,292.4336853027344,292.18487548828125,293.9349365234375,292.4427490234375,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686452363486751e-09,0.0010155771160498,-0.0191887579858303,0.0,0.0,0.0,-0.0086233196780085,60.0,11.090912818908691,-0.0,-7.032212323565545e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.539357415633276e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001004543082672,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.419531175401062e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001004542282316,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0004765115736518,285.98492431640625,294.1499938964844,292.4398498535156,292.1878967285156,293.9090270996094,292.4437866210937,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784793254472788e-09,0.0010164179839193,-0.0194463152438402,0.0,0.0,0.0,-0.0086720716208219,60.0,11.09044361114502,-0.0,-7.04386380334654e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.539357415633276e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001004543082672,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.419531175401062e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.0001004542282316,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0004765115736518,285.98492431640625,294.1499938964844,292.4398498535156,292.1878967285156,293.9090270996094,292.4437866210937,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784793254472788e-09,0.0010164179839193,-0.0194463152438402,0.0,0.0,0.0,-0.0086720716208219,60.0,11.09044361114502,-0.0,-7.04386380334654e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.54735660343431e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0001005385420285,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,7.42575284675695e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001005384619929,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004769111692439,285.9792175292969,294.1499938964844,292.447021484375,292.19110107421875,293.8834533691406,292.4456787109375,285.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,11.09034824371338,-0.0,-7.055679418499494e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,9.54735660343431e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0001005385420285,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,7.42575284675695e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001005384619929,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004769111692439,285.9792175292969,294.1499938964844,292.447021484375,292.19110107421875,293.8834533691406,292.4456787109375,285.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,11.09034824371338,-0.0,-7.055679418499494e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.555653377901764e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001006259044515,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.432205165969208e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.000100625831692,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0004773255786858,285.97369384765625,294.1499938964844,292.4551086425781,292.19439697265625,293.8586120605469,292.4493408203125,285.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,11.09101390838623,-0.0,-7.067944096661449e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.555653377901764e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001006259044515,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.432205165969208e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.000100625831692,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0004773255786858,285.97369384765625,294.1499938964844,292.4551086425781,292.19439697265625,293.8586120605469,292.4493408203125,285.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987776662332635e-09,0.0010181537363678,-0.0199779197573661,0.0,0.0,0.0,-0.008772699162364,60.0,11.09101390838623,-0.0,-7.067944096661449e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.559860336594284e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001006702077575,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,7.435477164108306e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001006701277219,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0004775357083417,285.9709777832031,294.1499938964844,292.4595031738281,292.1960754394531,293.8463134765625,292.45147705078125,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,11.091474533081056,-0.0,-7.074167029941236e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.564163337927312e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0001007155224215,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,7.43882410461083e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0001007154423859,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0004777506692335,285.9682922363281,294.1499938964844,292.4641418457031,292.1977844238281,293.83416748046875,292.4540100097656,285.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093779868545425e-09,0.0010190607281401,-0.0202555302530527,0.0,0.0,0.0,-0.0088252518326044,60.0,11.092096328735352,-0.0,-7.080535624481854e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.572964336257428e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001008081962936,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.445669325534254e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.000100808123534,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0004781903116963,285.9630432128906,294.1499938964844,292.4740295410156,292.201171875,293.8102111816406,292.459716796875,285.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,11.093615531921388,-0.0,-7.093569820426637e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.572964336257428e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001008081962936,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.445669325534254e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.000100808123534,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0004781903116963,285.9630432128906,294.1499938964844,292.4740295410156,292.201171875,293.8102111816406,292.459716796875,285.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,11.093615531921388,-0.0,-7.093569820426637e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.582299389876424e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.000100906487205,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.452928548445925e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001009064144454,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0004786565550602,285.9579772949219,294.1499938964844,292.4847717285156,292.2045288085937,293.7870178222656,292.4671325683594,285.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471342921257,0.0,0.0,0.0,-0.0089372396469116,60.0,11.09581184387207,-0.0,-7.107407640205565e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.582299389876424e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.000100906487205,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.452928548445925e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001009064144454,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0004786565550602,285.9579772949219,294.1499938964844,292.4847717285156,292.2045288085937,293.7870178222656,292.4671325683594,285.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319682720525634e-09,0.0010209918254986,-0.0208471342921257,0.0,0.0,0.0,-0.0089372396469116,60.0,11.09581184387207,-0.0,-7.107407640205565e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.591856360202657e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001010071282507,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.460361666744575e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001010070554912,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0004791339451912,285.9529724121094,294.1499938964844,292.496337890625,292.20782470703125,293.7640991210937,292.4750671386719,285.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438734155902239e-09,0.0010220097610726,-0.0211589001119136,0.0,0.0,0.0,-0.008996257558465,60.0,11.098220825195312,-0.0,-7.121588652125865e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.591856360202657e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0001010071282507,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.460361666744575e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001010070554912,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,0.0004791339451912,285.9529724121094,294.1499938964844,292.496337890625,292.20782470703125,293.7640991210937,292.4750671386719,285.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438734155902239e-09,0.0010220097610726,-0.0211589001119136,0.0,0.0,0.0,-0.008996257558465,60.0,11.098220825195312,-0.0,-7.121588652125865e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.602355567039922e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001011176864267,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.468527473974973e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001011176136671,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0004796583962161,285.94830322265625,294.1499938964844,292.5086669921875,292.2109680175781,293.7424011230469,292.4852294921875,285.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.569520204559922e-09,0.0010231280466541,-0.0215013902634382,0.0,0.0,0.0,-0.0090610943734645,60.0,11.10145092010498,-0.0,-7.1371850651758e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.602355567039922e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0001011176864267,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.468527473974973e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001011176136671,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0004796583962161,285.94830322265625,294.1499938964844,292.5086669921875,292.2109680175781,293.7424011230469,292.4852294921875,285.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231366613879,8.569520204559922e-09,0.0010231280466541,-0.0215013902634382,0.0,0.0,0.0,-0.0090610943734645,60.0,11.10145092010498,-0.0,-7.1371850651758e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,9.607441461412236e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0001011712447507,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,7.472483412129804e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001011711719911,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0004799124726559,285.9459228515625,294.1499938964844,292.51513671875,292.2124938964844,293.7314453125,292.49005126953125,285.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632879300307651e-09,0.0010236712405458,-0.0216673053801059,0.0,0.0,0.0,-0.009092510677874,60.0,11.102987289428713,-0.0,-7.144745950427024e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.612902795197442e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001012287539197,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,7.476730388589203e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001012286811601,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.000480185233755,285.9436340332031,294.1499938964844,292.5217590332031,292.2139587402344,293.72076416015625,292.49542236328125,285.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454431742429,0.0,0.0,0.0,-0.0091262310743331,60.0,11.104680061340332,-0.0,-7.152869585524968e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,9.61913974606432e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001012944267131,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,7.48158126953058e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001012943539535,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.00048049679026,285.94110107421875,294.1499938964844,292.5293884277344,292.21551513671875,293.7089233398437,292.5016784667969,285.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.106643676757812,-0.0,-7.162152826367675e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,9.624062658986075e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001013462679111,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,7.485410606022924e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001013461951515,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0004807427176274,285.9390869140625,294.1499938964844,292.5355529785156,292.2167053222656,293.6996459960937,292.506591796875,285.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.0091951452195644,60.0,11.108182907104492,-0.0,-7.169484206315246e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.635696915211156e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001014687804854,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,7.494458986911923e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001014687077258,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0004813238338101,285.9348449707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6796875,292.5196838378906,285.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.112675666809082,-0.0,-7.186825712324207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.635696915211156e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001014687804854,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,7.494458986911923e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001014687077258,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0004813238338101,285.9348449707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6796875,292.5196838378906,285.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984855526250612e-09,0.0010266795288771,-0.0225889813154935,0.0,0.0,0.0,-0.0092669930309057,60.0,11.112675666809082,-0.0,-7.186825712324207e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.647219849284738e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001015901216305,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.503420783905312e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.000101590048871,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0004818994493689,285.9306640625,294.1499938964844,292.5657653808594,292.222412109375,293.6600341796875,292.5336608886719,285.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128400257907288e-09,0.0010279068956151,-0.022964846342802,0.0,0.0,0.0,-0.0093381544575095,60.0,11.117738723754885,-0.0,-7.20402155707234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.647219849284738e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001015901216305,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.503420783905312e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.000101590048871,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0004818994493689,285.9306640625,294.1499938964844,292.5657653808594,292.222412109375,293.6600341796875,292.5336608886719,285.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128400257907288e-09,0.0010279068956151,-0.022964846342802,0.0,0.0,0.0,-0.0093381544575095,60.0,11.117738723754885,-0.0,-7.20402155707234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.658330236561596e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.000101707111753,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.512061711167917e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001017070462694,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.000482454401208,285.9265441894531,294.1499938964844,292.5834045410156,292.22735595703125,293.6406555175781,292.5482482910156,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266801548335481e-09,0.00102909153793,-0.0233272351324558,0.0,0.0,0.0,-0.0094067715108394,60.0,11.12353229522705,-0.0,-7.220621256465165e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.658330236561596e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.000101707111753,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.512061711167917e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001017070462694,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.000482454401208,285.9265441894531,294.1499938964844,292.5834045410156,292.22735595703125,293.6406555175781,292.5482482910156,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266801548335481e-09,0.00102909153793,-0.0233272351324558,0.0,0.0,0.0,-0.0094067715108394,60.0,11.12353229522705,-0.0,-7.220621256465165e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.663103992352262e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001017573813442,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.515774632338434e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001017573158605,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0004826928779948,285.9246520996094,294.1499938964844,292.5928649902344,292.2304077148437,293.63165283203125,292.556884765625,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296079562976,9.3262695344265e-09,0.0010295985266566,-0.0234829429537057,0.0,0.0,0.0,-0.0094362450763583,60.0,11.128008842468262,-0.0,-7.227759368788611e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,9.66812003753148e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001018102047964,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.51967600081116e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001018101320369,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0004829434328712,285.9226989746094,294.1499938964844,292.60272216796875,292.2337951660156,293.6224060058594,292.5650939941406,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388753774430825e-09,0.0010301324073225,-0.0236465483903884,0.0,0.0,0.0,-0.0094672190025448,60.0,11.132033348083496,-0.0,-7.235264121163709e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.677348134573548e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001019073752104,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,7.52685300540179e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001019073097268,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.000483404379338,285.9188842773437,294.1499938964844,292.6235656738281,292.2416076660156,293.6044921875,292.5826110839844,286.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311170481145,-0.0239475220441818,0.0,0.0,0.0,-0.0095242140814661,60.0,11.141393661499023,-0.0,-7.249079203575094e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.677348134573548e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001019073752104,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,7.52685300540179e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001019073097268,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,0.000483404379338,285.9188842773437,294.1499938964844,292.6235656738281,292.2416076660156,293.6044921875,292.5826110839844,286.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311170481145,-0.0239475220441818,0.0,0.0,0.0,-0.0095242140814661,60.0,11.141393661499023,-0.0,-7.249079203575094e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.685255645308644e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001019906412693,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.533002644777298e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001019905757857,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0004837993474211,285.9153137207031,294.1499938964844,292.6457824707031,292.2505798339844,293.5876159667969,292.6022033691406,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602203476788418e-09,0.0010319583816453,-0.0242054108530282,0.0,0.0,0.0,-0.0095730386674404,60.0,11.152791976928713,-0.0,-7.260927503693895e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.685255645308644e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001019906412693,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.533002644777298e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001019905757857,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0004837993474211,285.9153137207031,294.1499938964844,292.6457824707031,292.2505798339844,293.5876159667969,292.6022033691406,286.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602203476788418e-09,0.0010319583816453,-0.0242054108530282,0.0,0.0,0.0,-0.0095730386674404,60.0,11.152791976928713,-0.0,-7.260927503693895e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.692780440673232e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001020698837237,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.538855425082147e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001020698182401,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004841752524953,285.9117736816406,294.1499938964844,292.6691589355469,292.26055908203125,293.57098388671875,292.62225341796875,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695940939025153e-09,0.0010327617637813,-0.0244508311152458,0.0,0.0,0.0,-0.0096195172518491,60.0,11.164594650268556,-0.0,-7.272212343423234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.692780440673232e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001020698837237,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.538855425082147e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001020698182401,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004841752524953,285.9117736816406,294.1499938964844,292.6691589355469,292.26055908203125,293.57098388671875,292.62225341796875,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695940939025153e-09,0.0010327617637813,-0.0244508311152458,0.0,0.0,0.0,-0.0096195172518491,60.0,11.164594650268556,-0.0,-7.272212343423234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.699134534457698e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001021367934299,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.5437972554937e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001021367279463,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0004844926297664,285.9085998535156,294.1499938964844,292.6935729980469,292.2713928222656,293.55615234375,292.64501953125,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775083853469368e-09,0.0010334366234019,-0.0246580392122268,0.0,0.0,0.0,-0.0096587426960468,60.0,11.17875862121582,-0.0,-7.281747116394399e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,9.699134534457698e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001021367934299,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.5437972554937e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001021367279463,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0004844926297664,285.9085998535156,294.1499938964844,292.6935729980469,292.2713928222656,293.55615234375,292.64501953125,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775083853469368e-09,0.0010334366234019,-0.0246580392122268,0.0,0.0,0.0,-0.0096587426960468,60.0,11.17875862121582,-0.0,-7.281747116394399e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
