time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.702309034764768e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001021702119032,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,7.546265987912193e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001021701464196,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0004846511874347,285.90704345703125,294.1499938964844,292.70611572265625,292.27703857421875,293.5489196777344,292.6564636230469,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.81461933946548e-09,0.0010337751591578,-0.0247615464031696,0.0,0.0,0.0,-0.0096783442422747,60.0,11.186100959777832,-0.0,-7.286512726523142e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,9.70547043834813e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001022035139612,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,7.548725261585787e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001022034484776,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0004848091339226,285.90545654296875,294.1499938964844,292.7188415527344,292.2828674316406,293.5415954589844,292.66778564453125,286.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854003835130244e-09,0.0010341125307604,-0.0248646587133407,0.0,0.0,0.0,-0.0096978722140192,60.0,11.193340301513672,-0.0,-7.291261283626228e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.70942055573687e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.000102245103335,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,7.551797170890495e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001022450378513,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004850064287893,285.9035339355469,294.1499938964844,292.7353820800781,292.2904663085937,293.5326232910156,292.682861328125,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903201814154272e-09,0.0010345327900722,-0.0249934624880552,0.0,0.0,0.0,-0.0097222598269581,60.0,11.20303440093994,-0.0,-7.29719502601256e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.711654274724424e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001022686265059,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,7.553533941973001e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001022685610223,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0004851179837714,285.9024353027344,294.1499938964844,292.7447814941406,292.2948303222656,293.527587890625,292.6913757324219,286.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.93102311497296e-09,0.0010347701609134,-0.0250662993639707,0.0,0.0,0.0,-0.0097360499203205,60.0,11.208484649658203,-0.0,-7.300552340439026e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.717183274915442e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001023268487188,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,7.557834032922983e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001023267832351,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0004853941791225,285.8995056152344,294.1499938964844,292.7712707519531,292.30712890625,293.5140380859375,292.71588134765625,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353695834055,9.999892469636508e-09,0.0010353595716878,-0.0252466015517711,0.0,0.0,0.0,-0.0097701931372284,60.0,11.223809242248535,-0.0,-7.308864979904683e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,9.717183274915442e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001023268487188,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,7.557834032922983e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001023267832351,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0004853941791225,285.8995056152344,294.1499938964844,292.7712707519531,292.30712890625,293.5140380859375,292.71588134765625,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353695834055,9.999892469636508e-09,0.0010353595716878,-0.0252466015517711,0.0,0.0,0.0,-0.0097701931372284,60.0,11.223809242248535,-0.0,-7.308864979904683e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.720889647724108e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001023658696794,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.560716767329723e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001023658041958,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.000485579308588,285.8966979980469,294.1499938964844,292.7980651855469,292.319580078125,293.5011291503906,292.7409973144531,286.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357650462538,1.0046045773037804e-08,0.0010357549181208,-0.0253674276173114,0.0,0.0,0.0,-0.0097930766642093,60.0,11.238473892211914,-0.0,-7.314438477123987e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.720889647724108e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001023658696794,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.560716767329723e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0001023658041958,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.000485579308588,285.8966979980469,294.1499938964844,292.7980651855469,292.319580078125,293.5011291503906,292.7409973144531,286.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357650462538,1.0046045773037804e-08,0.0010357549181208,-0.0253674276173114,0.0,0.0,0.0,-0.0097930766642093,60.0,11.238473892211914,-0.0,-7.314438477123987e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.72148045548238e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001023720833472,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,7.561175152659416e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001023720251396,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0004856087907683,285.8940734863281,294.1499938964844,292.8250732421875,292.3320007324219,293.4891052246094,292.7667541503906,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826979205,1.0053381238606109e-08,0.0010358169674873,-0.0253866314888,0.0,0.0,0.0,-0.0097967097535729,60.0,11.251030921936035,-0.0,-7.315324523915478e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.72148045548238e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001023720833472,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,7.561175152659416e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0001023720251396,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0004856087907683,285.8940734863281,294.1499938964844,292.8250732421875,292.3320007324219,293.4891052246094,292.7667541503906,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826979205,1.0053381238606109e-08,0.0010358169674873,-0.0253866314888,0.0,0.0,0.0,-0.0097967097535729,60.0,11.251030921936035,-0.0,-7.315324523915478e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.721110836835578e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001023681907099,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,7.560887752333656e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001023681325023,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0004855903098359,285.8927917480469,294.1499938964844,292.83856201171875,292.3381652832031,293.4832458496094,292.7796630859375,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357868159189,1.0048762710823668e-08,0.0010357766877859,-0.0253745429217815,0.0,0.0,0.0,-0.0097944168373942,60.0,11.256742477416992,-0.0,-7.314766747867908e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.72002453636378e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001023567529045,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,7.560043013654649e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001023566946969,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0004855360602959,285.8915405273437,294.1499938964844,292.85205078125,292.34423828125,293.47760009765625,292.7926940917969,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356705170124,1.003521798992324e-08,0.0010356605052947,-0.0253390818834304,0.0,0.0,0.0,-0.0097877001389861,60.0,11.26169204711914,-0.0,-7.313130367947451e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.716831118566915e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001023231234285,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.557559001725167e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001023230652208,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004853765422012,285.8891296386719,294.1499938964844,292.87890625,292.35614013671875,293.4667358398437,292.8187561035156,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.99541338586596e-09,0.0010353227844461,-0.0252348724752664,0.0,0.0,0.0,-0.0097679803147912,60.0,11.27034854888916,-0.0,-7.308323546340034e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.716831118566915e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001023231234285,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.557559001725167e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001023230652208,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004853765422012,285.8891296386719,294.1499938964844,292.87890625,292.35614013671875,293.4667358398437,292.8187561035156,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353327961638,9.99541338586596e-09,0.0010353227844461,-0.0252348724752664,0.0,0.0,0.0,-0.0097679803147912,60.0,11.27034854888916,-0.0,-7.308323546340034e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.709863661555572e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001022497526719,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,7.552139140898362e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001022496944642,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004850284894928,285.8870544433594,294.1499938964844,292.9054260253906,292.36749267578125,293.4573974609375,292.8445739746094,286.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345883201807,9.908579734485556e-09,0.0010345784248784,-0.0250075422227382,0.0,0.0,0.0,-0.0097249234095215,60.0,11.273320198059082,-0.0,-7.297844462073044e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.709863661555572e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001022497526719,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,7.552139140898362e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001022496944642,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004850284894928,285.8870544433594,294.1499938964844,292.9054260253906,292.36749267578125,293.4573974609375,292.8445739746094,286.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345883201807,9.908579734485556e-09,0.0010345784248784,-0.0250075422227382,0.0,0.0,0.0,-0.0097249234095215,60.0,11.273320198059082,-0.0,-7.297844462073044e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.702974784886464e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001021772040985,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,7.546781125711277e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001021771458908,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004846843658015,285.8850402832031,294.1499938964844,292.93145751953125,292.3781433105469,293.44854736328125,292.8699951171875,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822731961151021e-09,0.0010338488500565,-0.024782782420516,0.0,0.0,0.0,-0.0096823880448937,60.0,11.275110244750977,-0.0,-7.287490433327548e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.702974784886464e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001021772040985,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,7.546781125711277e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001021771458908,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004846843658015,285.8850402832031,294.1499938964844,292.93145751953125,292.3781433105469,293.44854736328125,292.8699951171875,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338586289435,9.822731961151021e-09,0.0010338488500565,-0.024782782420516,0.0,0.0,0.0,-0.0096823880448937,60.0,11.275110244750977,-0.0,-7.287490433327548e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.694384061731398e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0001020867348415,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,7.540098886238411e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001020866766339,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0004842552298214,285.8830871582031,294.1499938964844,292.95684814453125,292.387939453125,293.4398498535156,292.8954162597656,286.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329410433769,9.715670934440368e-09,0.0010329312644898,-0.0245024859905242,0.0,0.0,0.0,-0.0096293026581406,60.0,11.275665283203123,-0.0,-7.274588398331616e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.694384061731398e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0001020867348415,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,7.540098886238411e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001020866766339,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0004842552298214,285.8830871582031,294.1499938964844,292.95684814453125,292.387939453125,293.4398498535156,292.8954162597656,286.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329410433769,9.715670934440368e-09,0.0010329312644898,-0.0245024859905242,0.0,0.0,0.0,-0.0096293026581406,60.0,11.275665283203123,-0.0,-7.274588398331616e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,9.689730359241366e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.000102037731267,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,7.536479097325355e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001020376730593,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0004840227775275,285.8822326660156,294.1499938964844,292.9692077636719,292.3924560546875,293.4360046386719,292.90771484375,286.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657678212704468e-09,0.0010324337054044,-0.0243506524711847,0.0,0.0,0.0,-0.0096005443483591,60.0,11.273514747619627,-0.0,-7.267605184324567e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.684911492513491e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001019869887386,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.532731251558289e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001019869305309,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0004837820597458,285.88134765625,294.1499938964844,292.9813842773437,292.39666748046875,293.4320373535156,292.920166015625,286.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597632910640641e-09,0.001031921012327,-0.0241934433579444,0.0,0.0,0.0,-0.0095707811415195,60.0,11.271825790405272,-0.0,-7.260377543616414e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.678327478468418e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0001019176488625,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,7.527610432589427e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001019175906549,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0004834531573578,285.8800964355469,294.1499938964844,292.9984436035156,292.4022521972656,293.42657470703125,292.9378356933594,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515582988228743e-09,0.0010312189115211,-0.0239786189049482,0.0,0.0,0.0,-0.0095301028341054,60.0,11.268559455871582,-0.0,-7.25050739447397e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,9.6757838036865e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0001018908587866,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,7.525631372118369e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001018908005789,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.000483326090034,285.8796081542969,294.1499938964844,293.0049133300781,292.4042358398437,293.4244384765625,292.9447021484375,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956627801,9.483880347715969e-09,0.0010309470817446,-0.023895613849163,0.0,0.0,0.0,-0.0095143830403685,60.0,11.267287254333496,-0.0,-7.246695332696619e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.668229904491454e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.000101811310742,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.519756036344916e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0001018112525343,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0004829487588722,285.8780517578125,294.1499938964844,293.0272827148437,292.410400390625,293.4174499511719,292.9682922363281,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301517322659,9.38974498154721e-09,0.0010301423026248,-0.0236491411924362,0.0,0.0,0.0,-0.0094677172601223,60.0,11.260388374328612,-0.0,-7.235382781800581e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.668229904491454e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.000101811310742,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.519756036344916e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0001018112525343,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0004829487588722,285.8780517578125,294.1499938964844,293.0272827148437,292.410400390625,293.4174499511719,292.9682922363281,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301517322659,9.38974498154721e-09,0.0010301423026248,-0.0236491411924362,0.0,0.0,0.0,-0.0094677172601223,60.0,11.260388374328612,-0.0,-7.235382781800581e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.661234071245416e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0001017376416712,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.514315075241029e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001017375907395,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004825993091799,285.8765869140625,294.1499938964844,293.04833984375,292.4150390625,293.410888671875,292.9910888671875,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294060921296,9.302566716939964e-09,0.0010293967789039,-0.0234208814799785,0.0,0.0,0.0,-0.0094244983047246,60.0,11.25175666809082,-0.0,-7.224913645131893e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.661234071245416e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0001017376416712,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.514315075241029e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001017375907395,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0004825993091799,285.8765869140625,294.1499938964844,293.04833984375,292.4150390625,293.410888671875,292.9910888671875,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294060921296,9.302566716939964e-09,0.0010293967789039,-0.0234208814799785,0.0,0.0,0.0,-0.0094244983047246,60.0,11.25175666809082,-0.0,-7.224913645131893e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,9.655064786784352e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001016726746456,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,7.509515853598714e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.000101672616438,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004822911287192,285.87530517578125,294.1499938964844,293.06787109375,292.4179382324219,293.4050598144531,293.0122375488281,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287485783919,9.225679775681785e-09,0.0010287393815815,-0.0232195630669593,0.0,0.0,0.0,-0.0093863829970359,60.0,11.239547729492188,-0.0,-7.215687247708048e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,9.655064786784352e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0001016726746456,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,7.509515853598714e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.000101672616438,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004822911287192,285.87530517578125,294.1499938964844,293.06787109375,292.4179382324219,293.4050598144531,293.0122375488281,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287485783919,9.225679775681785e-09,0.0010287393815815,-0.0232195630669593,0.0,0.0,0.0,-0.0093863829970359,60.0,11.239547729492188,-0.0,-7.215687247708048e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.652040898799896e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001016408277791,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,7.507163536502048e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001016407695715,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0004821400507353,285.87469482421875,294.1499938964844,293.0770263671875,292.4187316894531,293.4021911621094,293.02264404296875,286.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187991700798648e-09,0.0010284181917086,-0.0231208801269531,0.0,0.0,0.0,-0.009367705322802,60.0,11.233118057250977,-0.0,-7.211166774823141e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.649259300203994e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001016115347738,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.505000394303352e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0001016114838421,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0004820011090487,285.87408447265625,294.1499938964844,293.08575439453125,292.41900634765625,293.3994445800781,293.0326843261719,286.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.225789070129396,-0.0,-7.207010099818947e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.644104284234344e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.000101557248854,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,7.500990614062175e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001015571979223,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0004817435983568,285.8729858398437,294.1499938964844,293.1017761230469,292.4179992675781,293.3941650390625,293.052001953125,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.209665298461914,-0.0,-7.199309237648779e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.644104284234344e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.000101557248854,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,7.500990614062175e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001015571979223,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0004817435983568,285.8729858398437,294.1499938964844,293.1017761230469,292.4179992675781,293.3941650390625,293.052001953125,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.209665298461914,-0.0,-7.199309237648779e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.64016217039898e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0001015157322399,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,7.497924525523558e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001015156813082,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0004815466818399,285.8720703125,294.1499938964844,293.1158142089844,292.414794921875,293.38934326171875,293.06915283203125,286.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.189085006713867,-0.0,-7.193422391083004e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.64016217039898e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0001015157322399,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,7.497924525523558e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001015156813082,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0004815466818399,285.8720703125,294.1499938964844,293.1158142089844,292.414794921875,293.38934326171875,293.06915283203125,286.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.189085006713867,-0.0,-7.193422391083004e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.636588220018892e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001014780937111,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,7.495144382119179e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001014780427794,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0004813681298401,285.87115478515625,294.1499938964844,293.127685546875,292.4092102050781,293.3846435546875,293.085693359375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.167306900024414,-0.0,-7.188087636222917e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.636588220018892e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001014780937111,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,7.495144382119179e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001014780427794,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0004813681298401,285.87115478515625,294.1499938964844,293.127685546875,292.4092102050781,293.3846435546875,293.085693359375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.167306900024414,-0.0,-7.188087636222917e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.635480091674252e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001014664230751,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.494282181141898e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001014663721434,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0004813127743545,285.8705749511719,294.1499938964844,293.1371765136719,292.40106201171875,293.3804931640625,293.09747314453125,286.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.9815772597035e-09,0.0010266517056152,-0.0225803963840007,0.0,0.0,0.0,-0.0092653688043355,60.0,11.137428283691406,-0.0,-7.186432782191332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
