time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.635480091674252e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0001014664230751,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.494282181141898e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001014663721434,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0004813127743545,285.8705749511719,294.1499938964844,293.1371765136719,292.40106201171875,293.3804931640625,293.09747314453125,286.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660669595,8.9815772597035e-09,0.0010266517056152,-0.0225803963840007,0.0,0.0,0.0,-0.0092653688043355,60.0,11.137428283691406,-0.0,-7.186432782191332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.633952868171036e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001014503432088,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,7.493094017263502e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0001014502922771,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0004812364932149,285.8702087402344,294.1499938964844,293.1410217285156,292.39599609375,293.3783264160156,293.1045837402344,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962538267098807e-09,0.0010264905868098,-0.0225305408239364,0.0,0.0,0.0,-0.0092559391632676,60.0,11.124672889709473,-0.0,-7.184153361095015e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.634013986214995e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001014509834931,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,7.493142038583755e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001014509325614,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0004812395491171,285.86993408203125,294.1499938964844,293.1441955566406,292.3902282714844,293.37628173828125,293.10992431640625,286.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963293218755553e-09,0.0010264959419146,-0.0225325189530849,0.0,0.0,0.0,-0.0092563079670071,60.0,11.1083984375,-0.0,-7.184244310565191e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.6338422736153e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001014491717796,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.493007433367893e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001014491208479,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004812309343833,285.8694763183594,294.1499938964844,293.1478881835937,292.3794860839844,293.3729858398437,293.1190185546875,286.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961133168838842e-09,0.0010264769662171,-0.0225268639624118,0.0,0.0,0.0,-0.0092552341520786,60.0,11.083104133605955,-0.0,-7.183985673009374e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,9.63419588515535e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001014528970699,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,7.49328319216147e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001014528461382,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0004812486295122,285.869384765625,294.1499938964844,293.1485290527344,292.37652587890625,293.3721923828125,293.1207275390625,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265230666846,8.965540310157394e-09,0.0010265141027048,-0.0225384049117565,0.0,0.0,0.0,-0.0092574162408709,60.0,11.075929641723633,-0.0,-7.184512895719308e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.636195318307728e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001014739536913,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,7.494838064303622e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001014739027596,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0004813484847545,285.8689880371094,294.1499938964844,293.1499938964844,292.3597717285156,293.3681945800781,293.1285705566406,286.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267364559695,8.990435951261588e-09,0.0010267273755744,-0.0226035919040441,0.0,0.0,0.0,-0.0092697599902749,60.0,11.038058280944824,-0.0,-7.187493622495823e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.636195318307728e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001014739536913,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,7.494838064303622e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001014739027596,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0004813484847545,285.8689880371094,294.1499938964844,293.1499938964844,292.3597717285156,293.3681945800781,293.1285705566406,286.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267364559695,8.990435951261588e-09,0.0010267273755744,-0.0226035919040441,0.0,0.0,0.0,-0.0092697599902749,60.0,11.038058280944824,-0.0,-7.187493622495823e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.640082862460986e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001015148882288,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,7.497861224692315e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001015148372971,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0004815426655113,285.86865234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3642883300781,293.1347961425781,286.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271500796079,9.038854109633121e-09,0.0010271411156281,-0.0227303765714168,0.0,0.0,0.0,-0.0092937620356678,60.0,10.997787475585938,-0.0,-7.193291651219624e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.640082862460986e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001015148882288,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,7.497861224692315e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001015148372971,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0004815426655113,285.86865234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3642883300781,293.1347961425781,286.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271500796079,9.038854109633121e-09,0.0010271411156281,-0.0227303765714168,0.0,0.0,0.0,-0.0092937620356678,60.0,10.997787475585938,-0.0,-7.193291651219624e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.648219565860928e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001016005626297,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.50418912502937e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.000101600518974,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0004819491005036,285.8685302734375,294.1499938964844,293.1499938964844,292.31903076171875,293.3604736328125,293.1383361816406,286.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280171409249,9.14021036635404e-09,0.0010280079441145,-0.0229957699775695,0.0,0.0,0.0,-0.0093440096825361,60.0,10.954277992248535,-0.0,-7.205437668744707e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.648219565860928e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001016005626297,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.50418912502937e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.000101600518974,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0004819491005036,285.8685302734375,294.1499938964844,293.1499938964844,292.31903076171875,293.3604736328125,293.1383361816406,286.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280171409249,9.14021036635404e-09,0.0010280079441145,-0.0229957699775695,0.0,0.0,0.0,-0.0093440096825361,60.0,10.954277992248535,-0.0,-7.205437668744707e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.65133513091132e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0001016333771985,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,7.506612746510655e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001016333262668,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0004821047477889,285.8684387207031,294.1499938964844,293.1499938964844,292.30767822265625,293.3585510253906,293.1403503417969,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102834997233,9.179026427830196e-09,0.0010283408919349,-0.0230974070727825,0.0,0.0,0.0,-0.0093632573261857,60.0,10.93284034729004,-0.0,-7.210091723663936e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,9.657297778176144e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,0.0001016961687128,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,7.511250441893935e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001016961177811,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0004824025963898,285.8684387207031,294.1499938964844,293.1499938964844,292.2958984375,293.356689453125,293.1414489746094,286.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028983737342,9.253307453604977e-09,0.0010289744241163,-0.0232919044792652,0.0,0.0,0.0,-0.0094000734388828,60.0,10.910395622253418,-0.0,-7.219001929570369e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.669349674368276e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001018230759655,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.520624058088288e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001018230323097,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0004830046091228,285.8684997558594,294.1499938964844,293.1499938964844,292.2711486816406,293.3529968261719,293.1438293457031,286.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302676819264,9.403449574563185e-09,0.0010302582522854,-0.0236850250512361,0.0,0.0,0.0,-0.0094745056703686,60.0,10.865400314331056,-0.0,-7.237029109319337e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.669349674368276e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001018230759655,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.520624058088288e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001018230323097,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0004830046091228,285.8684997558594,294.1499938964844,293.1499938964844,292.2711486816406,293.3529968261719,293.1438293457031,286.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302676819264,9.403449574563185e-09,0.0010302582522854,-0.0236850250512361,0.0,0.0,0.0,-0.0094745056703686,60.0,10.865400314331056,-0.0,-7.237029109319337e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.683742973720656e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001019746341626,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.531818118877709e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001019745905068,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004837235319428,285.8686218261719,294.1499938964844,293.1499938964844,292.2449645996094,293.3493347167969,293.1455993652344,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318009881302,9.582757698467503e-09,0.0010317914420738,-0.0241544991731643,0.0,0.0,0.0,-0.0095633957535028,60.0,10.819634437561035,-0.0,-7.258587686465034e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.683742973720656e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001019746341626,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.531818118877709e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001019745905068,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0004837235319428,285.8686218261719,294.1499938964844,293.1499938964844,292.2449645996094,293.3493347167969,293.1455993652344,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318009881302,9.582757698467503e-09,0.0010317914420738,-0.0241544991731643,0.0,0.0,0.0,-0.0095633957535028,60.0,10.819634437561035,-0.0,-7.258587686465034e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,9.700223745312542e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001021481875795,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.544636173406616e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001021481439238,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004845467919949,285.8688659667969,294.1499938964844,293.1499938964844,292.217529296875,293.3457336425781,293.1469421386719,286.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335566475987,9.78808500917694e-09,0.0010335468687117,-0.024692079052329,0.0,0.0,0.0,-0.0096651837229728,60.0,10.773311614990234,-0.0,-7.283314573669486e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,9.700223745312542e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001021481875795,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.544636173406616e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001021481439238,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0004845467919949,285.8688659667969,294.1499938964844,293.1499938964844,292.217529296875,293.3457336425781,293.1469421386719,286.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335566475987,9.78808500917694e-09,0.0010335468687117,-0.024692079052329,0.0,0.0,0.0,-0.0096651837229728,60.0,10.773311614990234,-0.0,-7.283314573669486e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,9.719409717945382e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001023502263706,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,7.559558434877545e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001023501827148,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0004855051811318,285.86920166015625,294.1499938964844,293.1499938964844,292.1889953613281,293.3422241210937,293.1477966308594,286.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356013663113,1.0027114250021896e-08,0.0010355913545936,-0.0253178663551807,0.0,0.0,0.0,-0.0097836824133992,60.0,10.726487159729004,-0.0,-7.31215195060031e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,9.719409717945382e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001023502263706,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,7.559558434877545e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001023501827148,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0004855051811318,285.86920166015625,294.1499938964844,293.1499938964844,292.1889953613281,293.3422241210937,293.1477966308594,286.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356013663113,1.0027114250021896e-08,0.0010355913545936,-0.0253178663551807,0.0,0.0,0.0,-0.0097836824133992,60.0,10.726487159729004,-0.0,-7.31215195060031e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.729549492476508e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001024570010486,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,7.567444845335558e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001024569573928,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0004860116750933,285.8694152832031,294.1499938964844,293.1499938964844,292.1744079589844,293.3404541015625,293.1481628417969,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366829810664,1.0153441643012684e-08,0.001036672736518,-0.0256485845893621,0.0,0.0,0.0,-0.0098463147878646,60.0,10.703014373779297,-0.0,-7.327415829649908e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,9.740416135173292e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000102571430034,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,7.575896597700194e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001025713863782,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.0004865544906351,285.86962890625,294.1499938964844,293.1499938964844,292.1596069335937,293.3387451171875,293.1484375,286.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378404986113,1.0288828455884412e-08,0.0010378301376476,-0.0260030124336481,0.0,0.0,0.0,-0.0099134305492043,60.0,10.679616928100586,-0.0,-7.343791708080971e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,9.760121611179784e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001027789330692,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,7.59122267481871e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0001027788894134,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0004875387821812,285.8700866699219,294.1499938964844,293.1499938964844,292.13311767578125,293.335693359375,293.1488952636719,286.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399386519566,1.0534326300160046e-08,0.0010399281745776,-0.0266456753015518,0.0,0.0,0.0,-0.0100351283326745,60.0,10.63844108581543,-0.0,-7.373533605914417e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,9.76281735347584e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001028073238558,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,7.593319605803117e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001028072802,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0004876734456047,285.8701477050781,294.1499938964844,293.1499938964844,292.1294860839844,293.3352966308594,293.1489562988281,286.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402254993095,1.0567911878922588e-08,0.0010402149055153,-0.0267335921525955,0.0,0.0,0.0,-0.0100517757236957,60.0,10.632826805114746,-0.0,-7.377606436875794e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.788295574253424e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001030756175168,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,7.613135676365346e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001030755738611,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004889461561106,285.87078857421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3319091796875,293.14923095703125,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429413523525,1.0885345069766572e-08,0.0010429304093122,-0.0275645088404417,0.0,0.0,0.0,-0.0102091468870639,60.0,10.586017608642578,-0.0,-7.416162617346347e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.788295574253424e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001030756175168,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,7.613135676365346e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001030755738611,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0004889461561106,285.87078857421875,294.1499938964844,293.1499938964844,292.0988464355469,293.3319091796875,293.14923095703125,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429413523525,1.0885345069766572e-08,0.0010429304093122,-0.0275645088404417,0.0,0.0,0.0,-0.0102091468870639,60.0,10.586017608642578,-0.0,-7.416162617346347e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.814073564484715e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001033470689435,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.63318530516699e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001033470252878,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0004902337677776,285.8715209960937,294.1499938964844,293.1499938964844,292.06787109375,293.3285827636719,293.1495056152344,286.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456860763952,1.120650328090278e-08,0.0010456749005243,-0.0284051205962896,0.0,0.0,0.0,-0.0103683499619364,60.0,10.539973258972168,-0.0,-7.455273021150789e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.814073564484715e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001033470689435,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.63318530516699e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001033470252878,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0004902337677776,285.8715209960937,294.1499938964844,293.1499938964844,292.06787109375,293.3285827636719,293.1495056152344,286.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456860763952,1.120650328090278e-08,0.0010456749005243,-0.0284051205962896,0.0,0.0,0.0,-0.0103683499619364,60.0,10.539973258972168,-0.0,-7.455273021150789e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.842740109888835e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001036489484249,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.655481022084132e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001036489047692,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0004916657344438,285.87237548828125,294.1499938964844,293.1499938964844,292.0367126464844,293.3253173828125,293.1496276855469,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487419785931,1.1563666468816793e-08,0.0010487303370609,-0.029339900240302,0.0,0.0,0.0,-0.0105454185977578,60.0,10.49424648284912,-0.0,-7.49888826589995e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.842740109888835e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001036489484249,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,7.655481022084132e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001036489047692,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0004916657344438,285.87237548828125,294.1499938964844,293.1499938964844,292.0367126464844,293.3253173828125,293.1496276855469,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487419785931,1.1563666468816793e-08,0.0010487303370609,-0.029339900240302,0.0,0.0,0.0,-0.0105454185977578,60.0,10.49424648284912,-0.0,-7.49888826589995e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.856843098532408e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001037974579958,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.666450255783275e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.00010379741434,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004923702217638,285.872802734375,294.1499938964844,293.1499938964844,292.0211486816406,293.3236999511719,293.14971923828125,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502453660592,1.1739378358299746e-08,0.0010502336081117,-0.0297997538000345,0.0,0.0,0.0,-0.0106325298547744,60.0,10.471704483032228,-0.0,-7.520392131254995e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.872108785202728e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001039582057273,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.678323163418099e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001039581620716,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0004931327421218,285.8733825683594,294.1499938964844,293.1499938964844,292.0055847167969,293.3221435546875,293.1497497558594,286.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518705239519,1.1929568444202232e-08,0.0010518586495891,-0.0302974749356508,0.0,0.0,0.0,-0.0107268085703253,60.0,10.450139045715332,-0.0,-7.543702906787075e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.901799057843164e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.000104270860902,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.701415597693995e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0001042708245222,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0004946158733218,285.8744201660156,294.1499938964844,293.1499938964844,291.9747009277344,293.3189697265625,293.1498413085937,286.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055032829754,1.2299486762401557e-08,0.0010550204897299,-0.0312654785811901,0.0,0.0,0.0,-0.0109101869165897,60.0,10.406052589416504,-0.0,-7.589145667452615e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.901799057843164e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.000104270860902,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.701415597693995e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0001042708245222,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0004946158733218,285.8744201660156,294.1499938964844,293.1499938964844,291.9747009277344,293.3189697265625,293.1498413085937,286.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055032829754,1.2299486762401557e-08,0.0010550204897299,-0.0312654785811901,0.0,0.0,0.0,-0.0109101869165897,60.0,10.406052589416504,-0.0,-7.589145667452615e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.933991532307118e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001046098550432,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.726453623035923e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001046098186634,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004962239181622,285.87554931640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3158264160156,293.14990234375,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.270057214952658e-08,0.0010584525298327,-0.0323149412870407,0.0,0.0,0.0,-0.0111090345308184,60.0,10.3626708984375,-0.0,-7.638569599066616e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.933991532307118e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001046098550432,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.726453623035923e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001046098186634,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0004962239181622,285.87554931640625,294.1499938964844,293.1499938964844,291.9441833496094,293.3158264160156,293.14990234375,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.270057214952658e-08,0.0010584525298327,-0.0323149412870407,0.0,0.0,0.0,-0.0111090345308184,60.0,10.3626708984375,-0.0,-7.638569599066616e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.965476056095211e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001049414058797,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,7.750941585982218e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001049413695,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0004977966309525,285.87677001953125,294.1499938964844,293.1499938964844,291.91424560546875,293.312744140625,293.1499328613281,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618173982948,1.3092847694906597e-08,0.0010618042433634,-0.0333412513136863,0.0,0.0,0.0,-0.0113034890964627,60.0,10.320982933044434,-0.0,-7.68706414078224e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.965476056095211e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001049414058797,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,7.750941585982218e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001049413695,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0004977966309525,285.87677001953125,294.1499938964844,293.1499938964844,291.91424560546875,293.312744140625,293.1499328613281,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618173982948,1.3092847694906597e-08,0.0010618042433634,-0.0333412513136863,0.0,0.0,0.0,-0.0113034890964627,60.0,10.320982933044434,-0.0,-7.68706414078224e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
