time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.999000758398324e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001052944353432,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.777016435284168e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001052943989634,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0004994712653569,285.8780822753906,294.1499938964844,293.1499938964844,291.8851013183594,293.3096923828125,293.14996337890625,286.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510542018480013e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,10.28039264678955,-0.0,-7.738868390561039e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.999000758398324e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001052944353432,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.777016435284168e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001052943989634,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0004994712653569,285.8780822753906,294.1499938964844,293.1499938964844,291.8851013183594,293.3096923828125,293.14996337890625,286.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653923964127,1.3510542018480013e-08,0.0010653788922354,-0.0344339460134506,0.0,0.0,0.0,-0.0115105723962187,60.0,10.28039264678955,-0.0,-7.738868390561039e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001001507916953,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001054637468769,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,7.789521623635665e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001054637032211,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0005002744146622,285.8787841796875,294.1499938964844,293.1499938964844,291.8708801269531,293.3081970214844,293.14996337890625,286.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710863555616017e-08,0.0010670905467122,-0.0349579527974128,0.0,0.0,0.0,-0.0116098746657371,60.0,10.261046409606934,-0.0,-7.763775755620372e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0001003158249659,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001056375331245,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.802357140462846e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001056374967447,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0005010987515561,285.87957763671875,294.1499938964844,293.1499938964844,291.85693359375,293.3067626953125,293.14996337890625,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916483965203952e-08,0.0010688472539186,-0.0354957841336727,0.0,0.0,0.0,-0.0117118014022707,60.0,10.243057250976562,-0.0,-7.78938300527443e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001006321035674,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001059705900843,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,7.8269571531564e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001059705537045,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0005026786820963,285.88116455078125,294.1499938964844,293.1499938964844,291.8309631347656,293.3039855957031,293.14996337890625,286.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310550078278084e-08,0.0010722170118242,-0.0365264452993869,0.0,0.0,0.0,-0.0119071574881672,60.0,10.208271980285645,-0.0,-7.83857601049931e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001006452730507,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001059844653354,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,7.827981607988477e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001059844216797,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0005027444567531,285.8812255859375,294.1499938964844,293.1499938964844,291.82989501953125,293.3038635253906,293.14996337890625,286.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326962727295722e-08,0.001072357292287,-0.0365693718194961,0.0,0.0,0.0,-0.0119152944535017,60.0,10.206822395324709,-0.0,-7.840628057920186e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001009718471323,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001063283561961,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.85338124842383e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001063283198163,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005043757264502,285.8829040527344,294.1499938964844,293.1499938964844,291.8042297363281,293.3009948730469,293.1499938964844,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733849695858224e-08,0.0010758364805951,-0.0376334376633167,0.0,0.0,0.0,-0.0121170049533247,60.0,10.171549797058104,-0.0,-7.891590314557106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001009718471323,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001063283561961,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.85338124842383e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001063283198163,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005043757264502,285.8829040527344,294.1499938964844,293.1499938964844,291.8042297363281,293.3009948730469,293.1499938964844,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075851265341,1.4733849695858224e-08,0.0010758364805951,-0.0376334376633167,0.0,0.0,0.0,-0.0121170049533247,60.0,10.171549797058104,-0.0,-7.891590314557106e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001012911961879,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001066646509571,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.878219912527129e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001066646073013,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0005059709656052,285.8846740722656,294.1499938964844,293.1499938964844,291.78009033203125,293.2981872558594,293.1499938964844,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079253735952,1.5131746522456524e-08,0.0010792386019602,-0.0386738739907741,0.0,0.0,0.0,-0.0123142581433057,60.0,10.138103485107422,-0.0,-7.941586233073394e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001012911961879,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001066646509571,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.878219912527129e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001066646073013,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0005059709656052,285.8846740722656,294.1499938964844,293.1499938964844,291.78009033203125,293.2981872558594,293.1499938964844,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079253735952,1.5131746522456524e-08,0.0010792386019602,-0.0386738739907741,0.0,0.0,0.0,-0.0123142581433057,60.0,10.138103485107422,-0.0,-7.941586233073394e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001016039022943,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001069939389708,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,7.902540528448299e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.000106993895315,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0005075329681858,285.8865051269531,294.1499938964844,293.1499938964844,291.7576599121094,293.2953796386719,293.1499938964844,286.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082586008124,1.552135486804218e-08,0.0010825705248862,-0.0396925173699855,0.0,0.0,0.0,-0.0125074060633778,60.0,10.10598373413086,-0.0,-7.990693262627246e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001016039022943,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001069939389708,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,7.902540528448299e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.000106993895315,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0005075329681858,285.8865051269531,294.1499938964844,293.1499938964844,291.7576599121094,293.2953796386719,293.1499938964844,286.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082586008124,1.552135486804218e-08,0.0010825705248862,-0.0396925173699855,0.0,0.0,0.0,-0.0125074060633778,60.0,10.10598373413086,-0.0,-7.990693262627246e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001017490576487,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001071467922884,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.913830631878227e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001071467486326,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0005082580610178,285.88751220703125,294.1499938964844,293.1499938964844,291.7471618652344,293.29400634765625,293.1499938964844,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841316543519,1.5702211086932042e-08,0.0010841159382835,-0.040165327489376,0.0,0.0,0.0,-0.012597057968378,60.0,10.091944694519045,-0.0,-8.013540764295612e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001019008705043,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001073066596291,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.925638055894524e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001073066232493,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0005090163904242,285.88848876953125,294.1499938964844,293.1499938964844,291.7371520996094,293.2926330566406,293.1499938964844,286.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857494780793,1.5891368221332414e-08,0.0010857335291802,-0.0406598187983036,0.0,0.0,0.0,-0.0126908328384161,60.0,10.076817512512209,-0.0,-8.037471133093278e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001021830757963,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001076038315659,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.947587437229231e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001076037951861,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0005104260635562,285.8905029296875,294.1499938964844,293.1499938964844,291.7187805175781,293.2899475097656,293.1499938964844,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887568350881,1.6242982070480142e-08,0.001088740536943,-0.0415789112448692,0.0,0.0,0.0,-0.0128651447594165,60.0,10.049498558044434,-0.0,-8.082048452706658e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001021830757963,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001076038315659,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.947587437229231e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0001076037951861,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0005104260635562,285.8905029296875,294.1499938964844,293.1499938964844,291.7187805175781,293.2899475097656,293.1499938964844,286.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887568350881,1.6242982070480142e-08,0.001088740536943,-0.0415789112448692,0.0,0.0,0.0,-0.0128651447594165,60.0,10.049498558044434,-0.0,-8.082048452706658e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001024484881781,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001078833229257,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.968230056576431e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001078832865459,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0005117518594488,285.8926086425781,294.1499938964844,293.1499938964844,291.70269775390625,293.2872619628906,293.1499938964844,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915851453319,1.6573670436059732e-08,0.0010915684979408,-0.042443212121725,0.0,0.0,0.0,-0.0130290826782584,60.0,10.02444076538086,-0.0,-8.124085582039697e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001024484881781,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001078833229257,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.968230056576431e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001078832865459,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0005117518594488,285.8926086425781,294.1499938964844,293.1499938964844,291.70269775390625,293.2872619628906,293.1499938964844,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915851453319,1.6573670436059732e-08,0.0010915684979408,-0.042443212121725,0.0,0.0,0.0,-0.0130290826782584,60.0,10.02444076538086,-0.0,-8.124085582039697e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001026861864374,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001081336304196,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.98671753727831e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001081335867638,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0005129391793161,285.8948669433594,294.1499938964844,293.1499938964844,291.6891174316406,293.28466796875,293.1499938964844,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094116945751,1.6869828201038217e-08,0.0010941000655293,-0.0432171821594238,0.0,0.0,0.0,-0.0131758954375982,60.0,10.003008842468262,-0.0,-8.161825348906859e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001026861864374,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001081336304196,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,7.98671753727831e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001081335867638,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0005129391793161,285.8948669433594,294.1499938964844,293.1499938964844,291.6891174316406,293.28466796875,293.1499938964844,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094116945751,1.6869828201038217e-08,0.0010941000655293,-0.0432171821594238,0.0,0.0,0.0,-0.0131758954375982,60.0,10.003008842468262,-0.0,-8.161825348906859e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001029038685373,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001083628594642,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,8.003648690646514e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001083628230844,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0005140265566296,285.89715576171875,294.1499938964844,293.1499938964844,291.67822265625,293.2821044921875,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964393150061,1.7141056574132563e-08,0.0010964222019538,-0.0439259372651577,0.0,0.0,0.0,-0.0133103700354695,60.0,9.983631134033203,-0.0,-8.1964650178179e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001029038685373,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001083628594642,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,8.003648690646514e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001083628230844,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0005140265566296,285.89715576171875,294.1499938964844,293.1499938964844,291.67822265625,293.2821044921875,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964393150061,1.7141056574132563e-08,0.0010964222019538,-0.0439259372651577,0.0,0.0,0.0,-0.0133103700354695,60.0,9.983631134033203,-0.0,-8.1964650178179e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001030075218295,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0001084720061044,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,8.01171045168303e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001084719697246,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0005145443137735,285.8983459472656,294.1499938964844,293.1499938964844,291.673828125,293.28082275390625,293.1499938964844,286.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975407203659,1.727019594000012e-08,0.0010975234908983,-0.0442633740603923,0.0,0.0,0.0,-0.0133743751794099,60.0,9.974563598632812,-0.0,-8.212983715338852e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.0001030978892231,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.000108567168354,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,8.018739026738331e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001085671319742,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0005149957141838,285.8995361328125,294.1499938964844,293.1499938964844,291.6701965332031,293.2795715332031,293.1499938964844,286.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985025437548,1.7382792094622346e-08,0.0010984851978719,-0.0445575714111328,0.0,0.0,0.0,-0.0134301884099841,60.0,9.966891288757324,-0.0,-8.227399916904687e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001032609507092,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001087388809537,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.031421020859852e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001087388445739,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0005158102721907,285.9020080566406,294.1499938964844,293.1499938964844,291.6652526855469,293.2770690917969,293.1499938964844,286.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002434184774,1.7585955802701392e-08,0.0011002258397638,-0.0450883768498897,0.0,0.0,0.0,-0.0135309230536222,60.0,9.95320987701416,-0.0,-8.253443439798502e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001032609507092,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0001087388809537,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.031421020859852e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001087388445739,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0005158102721907,285.9020080566406,294.1499938964844,293.1499938964844,291.6652526855469,293.2770690917969,293.1499938964844,286.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002434184774,1.7585955802701392e-08,0.0011002258397638,-0.0450883768498897,0.0,0.0,0.0,-0.0135309230536222,60.0,9.95320987701416,-0.0,-8.253443439798502e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001033838707371,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001088683202397,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,8.04098162916489e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0001088682838599,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.000516424246598,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.274658203125,293.1499938964844,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015505297109,1.7739097302182927e-08,0.001101532834582,-0.0454884693026542,0.0,0.0,0.0,-0.0136068286374211,60.0,9.943190574645996,-0.0,-8.273102025668777e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,0.0001033838707371,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001088683202397,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,8.04098162916489e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0001088682838599,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.000516424246598,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.274658203125,293.1499938964844,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015505297109,1.7739097302182927e-08,0.001101532834582,-0.0454884693026542,0.0,0.0,0.0,-0.0136068286374211,60.0,9.943190574645996,-0.0,-8.273102025668777e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001034884553519,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001089784564101,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.049116149777547e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001089784200303,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005169466603547,285.90728759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.27227783203125,293.1499938964844,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026684660464,1.786940728720765e-08,0.0011026506545022,-0.0458288863301277,0.0,0.0,0.0,-0.0136714465916156,60.0,9.934739112854004,-0.0,-8.289848096865171e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001034884553519,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001089784564101,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.049116149777547e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001089784200303,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005169466603547,285.90728759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.27227783203125,293.1499938964844,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026684660464,1.786940728720765e-08,0.0011026506545022,-0.0458288863301277,0.0,0.0,0.0,-0.0136714465916156,60.0,9.934739112854004,-0.0,-8.289848096865171e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001035735476762,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001090680525521,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,8.055733633227646e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001090680234483,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0005173716926947,285.9100646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2699584960937,293.1499938964844,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035746429115,1.7975414934312542e-08,0.0011035567149519,-0.0461058095097541,0.0,0.0,0.0,-0.0137239973992109,60.0,9.926556587219238,-0.0,-8.303483411964407e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001035735476762,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001090680525521,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,8.055733633227646e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001090680234483,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0005173716926947,285.9100646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2699584960937,293.1499938964844,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035746429115,1.7975414934312542e-08,0.0011035567149519,-0.0461058095097541,0.0,0.0,0.0,-0.0137239973992109,60.0,9.926556587219238,-0.0,-8.303483411964407e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001036189350998,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001091158483177,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,8.059263927862048e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001091158119379,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005175984115339,285.91143798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2687683105469,293.1499938964844,286.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040570680052,1.8031959925224328e-08,0.0011040390236303,-0.0462535209953784,0.0,0.0,0.0,-0.0137520227581262,60.0,9.922843933105469,-0.0,-8.310761501206798e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0001036520625348,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001091507365345,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,8.06184034445323e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0001091507001547,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0005177639541216,285.912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.26763916015625,293.1499938964844,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323002367412e-08,0.0011043888516724,-0.0463613308966159,0.0,0.0,0.0,-0.0137724671512842,60.0,9.918615341186523,-0.0,-8.316075650327549e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.000103707818198,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001092094462364,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,8.066176815191284e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001092094098567,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0005180424195714,285.91571044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2653503417969,293.1499938964844,286.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050041066482,1.8142687352451503e-08,0.001104985945858,-0.0465427562594413,0.0,0.0,0.0,-0.0138069158419966,60.0,9.909537315368652,-0.0,-8.325022093913503e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.000103707818198,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001092094462364,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,8.066176815191284e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001092094098567,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0005180424195714,285.91571044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2653503417969,293.1499938964844,286.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050041066482,1.8142687352451503e-08,0.001104985945858,-0.0465427562594413,0.0,0.0,0.0,-0.0138069158419966,60.0,9.909537315368652,-0.0,-8.325022093913503e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001037414112943,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001092448146664,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,8.068788883974776e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001092447855626,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0005182101740501,285.9186706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2631225585937,293.1499938964844,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.8184525885089897e-08,0.0011053419439122,-0.0466520451009273,0.0,0.0,0.0,-0.0138276480138301,60.0,9.899055480957031,-0.0,-8.330414402735188e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001037414112943,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.0001092448146664,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,8.068788883974776e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001092447855626,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0005182101740501,285.9186706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2631225585937,293.1499938964844,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053601047024,1.8184525885089897e-08,0.0011053419439122,-0.0466520451009273,0.0,0.0,0.0,-0.0138276480138301,60.0,9.899055480957031,-0.0,-8.330414402735188e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001037584806908,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001092627862817,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,8.070116746239364e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001092627571779,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0005182954482734,285.92169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2609558105469,293.1499938964844,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055434588342,1.820578177103016e-08,0.001105525298044,-0.0467075631022453,0.0,0.0,0.0,-0.0138381933793425,60.0,9.887468338012695,-0.0,-8.333153544981543e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
