time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001037584806908,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001092627862817,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,8.070116746239364e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001092627571779,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0005182954482734,285.92169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2609558105469,293.1499938964844,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055434588342,1.820578177103016e-08,0.001105525298044,-0.0467075631022453,0.0,0.0,0.0,-0.0138381933793425,60.0,9.887468338012695,-0.0,-8.333153544981543e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.000103748665424,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001092524471459,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,8.069352770689875e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001092524180421,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0005182464374229,285.9248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2588195800781,293.1499938964844,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054370552301,1.8193533790622496e-08,0.0011054187780246,-0.0466755740344524,0.0,0.0,0.0,-0.0138321127742528,60.0,9.873918533325195,-0.0,-8.33157542956542e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.000103748665424,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001092524471459,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,8.069352770689875e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001092524180421,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0005182464374229,285.9248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2588195800781,293.1499938964844,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054370552301,1.8193533790622496e-08,0.0011054187780246,-0.0466755740344524,0.0,0.0,0.0,-0.0138321127742528,60.0,9.873918533325195,-0.0,-8.33157542956542e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.000103737860627,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001092410748242,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,8.068512397585437e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0001092410457204,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,0.0005181924789212,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2577514648437,293.1499938964844,286.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.8180065453066163e-08,0.001105302828364,-0.046640396118164,0.0,0.0,0.0,-0.0138254323974251,60.0,9.86673355102539,-0.0,-8.329839573661958e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001037209876812,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001092233069357,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,8.0672005424276e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001092232778319,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0005181081942282,285.927978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2567138671875,293.1499938964844,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854741632938,0.0,0.0,0.0,-0.0138150081038475,60.0,9.859094619750977,-0.0,-8.327129563667769e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001036678295349,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001091673257178,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.063065615715459e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000109167296614,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0005178426508791,285.9312438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2546691894531,293.1499938964844,286.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.809278771247591e-08,0.0011045598657801,-0.0464124120771884,0.0,0.0,0.0,-0.01378218177706,60.0,9.84229850769043,-0.0,-8.318593813783083e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001036678295349,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001091673257178,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.063065615715459e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000109167296614,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0005178426508791,285.9312438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2546691894531,293.1499938964844,286.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.809278771247591e-08,0.0011045598657801,-0.0464124120771884,0.0,0.0,0.0,-0.01378218177706,60.0,9.84229850769043,-0.0,-8.318593813783083e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001035875829984,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001090828227461,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.056824299274012e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001090827936423,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005174417747184,285.93463134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.252685546875,293.1499938964844,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037226067855,1.7992784151488195e-08,0.001103704678826,-0.0461511835455894,0.0,0.0,0.0,-0.0137326046824455,60.0,9.823326110839844,-0.0,-8.30571877941111e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001035875829984,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001090828227461,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.056824299274012e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001090827936423,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005174417747184,285.93463134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.252685546875,293.1499938964844,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037226067855,1.7992784151488195e-08,0.001103704678826,-0.0461511835455894,0.0,0.0,0.0,-0.0137326046824455,60.0,9.823326110839844,-0.0,-8.30571877941111e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001034917586366,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001089819124899,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,8.049370808294043e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001089818833861,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005169631331227,285.9380798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2507629394531,293.1499938964844,286.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027045547962,1.7873372115673192e-08,0.0011026867432519,-0.0458392426371574,0.0,0.0,0.0,-0.013673422858119,60.0,9.802874565124512,-0.0,-8.290357556006711e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001034917586366,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001089819124899,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,8.049370808294043e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001089818833861,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0005169631331227,285.9380798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2507629394531,293.1499938964844,286.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027045547962,1.7873372115673192e-08,0.0011026867432519,-0.0458392426371574,0.0,0.0,0.0,-0.013673422858119,60.0,9.802874565124512,-0.0,-8.290357556006711e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001033794833347,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001088636781787,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,8.0406382039655e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001088636490749,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005164023023098,285.9416198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2489013671875,293.1499938964844,286.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015083873644,1.7733460921931513e-08,0.0011014905758202,-0.0454737357795238,0.0,0.0,0.0,-0.0136040644720196,60.0,9.781208038330078,-0.0,-8.27237798262104e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001033794833347,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001088636781787,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,8.0406382039655e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001088636490749,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005164023023098,285.9416198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2489013671875,293.1499938964844,286.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015083873644,1.7733460921931513e-08,0.0011014905758202,-0.0454737357795238,0.0,0.0,0.0,-0.0136040644720196,60.0,9.781208038330078,-0.0,-8.27237798262104e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001033292355714,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0001088107674149,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,8.036730287130922e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001088107383111,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.000516151310876,285.943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2479248046875,293.1499938964844,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009722948074,1.767084611969949e-08,0.0011009545996785,-0.045310154557228,0.0,0.0,0.0,-0.01357302069664,60.0,9.770889282226562,-0.0,-8.264337481023176e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001032688596751,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001087471900973,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,8.032034384086728e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001087471609935,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0005158496787771,285.94512939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2469787597656,293.1499938964844,286.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595601420339335e-08,0.0011003057006746,-0.0451135821640491,0.0,0.0,0.0,-0.0135356914252042,60.0,9.759685516357422,-0.0,-8.254681205244196e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001031398714985,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001086113552446,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,8.02200156613253e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001086113261408,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0005152053781785,285.9486694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434867771726204e-08,0.0010989342117682,-0.0446936301887035,0.0,0.0,0.0,-0.0134560232982039,60.0,9.73653507232666,-0.0,-8.23407120265074e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001031398714985,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001086113552446,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,8.02200156613253e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001086113261408,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0005152053781785,285.9486694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434867771726204e-08,0.0010989342117682,-0.0446936301887035,0.0,0.0,0.0,-0.0134560232982039,60.0,9.73653507232666,-0.0,-8.23407120265074e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001029975028359,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.000108461434138,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,8.010928286239505e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001084614050341,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0005144941969774,285.9522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746123781846e-08,0.0010974169708788,-0.0442300997674465,0.0,0.0,0.0,-0.0133680738508701,60.0,9.712310791015623,-0.0,-8.211353730303017e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001029975028359,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.000108461434138,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,8.010928286239505e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001084614050341,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0005144941969774,285.9522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746123781846e-08,0.0010974169708788,-0.0442300997674465,0.0,0.0,0.0,-0.0133680738508701,60.0,9.712310791015623,-0.0,-8.211353730303017e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.000102836973383,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001082923845387,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.998442742973566e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001082923554349,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005136923282407,285.9559631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.70574256941336e-08,0.0010957058984786,-0.0437074042856693,0.0,0.0,0.0,-0.0132689047604799,60.0,9.68671417236328,-0.0,-8.185776323443862e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.000102836973383,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001082923845387,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.998442742973566e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001082923554349,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005136923282407,285.9559631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.70574256941336e-08,0.0010957058984786,-0.0437074042856693,0.0,0.0,0.0,-0.0132689047604799,60.0,9.68671417236328,-0.0,-8.185776323443862e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001026611280394,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001081072114175,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,7.984765397850424e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001081071823136,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0005128139164298,285.9596862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.68383085252799e-08,0.0010938332416117,-0.0431348122656345,0.0,0.0,0.0,-0.0131602836772799,60.0,9.659950256347656,-0.0,-8.157804387565194e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001026611280394,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001081072114175,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,7.984765397850424e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0001081071823136,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0005128139164298,285.9596862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850005418,1.68383085252799e-08,0.0010938332416117,-0.0431348122656345,0.0,0.0,0.0,-0.0131602836772799,60.0,9.659950256347656,-0.0,-8.157804387565194e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001025652163662,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001080062065739,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,7.977305358508602e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.00010800617747,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0005123348091728,285.9615783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,293.1499938964844,286.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.645889282226562,-0.0,-8.14256679859682e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001024676967062,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001079035137081,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,7.969720172695816e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001079034846043,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0005118476692587,285.9634704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.631673812866213,-0.0,-8.127089046183755e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0001022673968691,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001076925909728,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,7.954141619848087e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.000107692561869,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005108471377752,285.9673156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347685871664908e-08,0.0010896387975662,-0.0418525785207748,0.0,0.0,0.0,-0.0129170659929513,60.0,9.602728843688965,-0.0,-8.09534626000641e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,0.0001022673968691,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001076925909728,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,7.954141619848087e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.000107692561869,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005108471377752,285.9673156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347685871664908e-08,0.0010896387975662,-0.0418525785207748,0.0,0.0,0.0,-0.0129170659929513,60.0,9.602728843688965,-0.0,-8.09534626000641e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001020595154841,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001074736792361,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,7.937972986837849e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001074736501323,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005098087131045,285.97119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,293.1499938964844,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755107343196,0.0,0.0,0.0,-0.0127886431291699,60.0,9.572988510131836,-0.0,-8.062467315994581e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001020595154841,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001074736792361,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,7.937972986837849e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001074736501323,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005098087131045,285.97119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,293.1499938964844,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755107343196,0.0,0.0,0.0,-0.0127886431291699,60.0,9.572988510131836,-0.0,-8.062467315994581e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001018542534438,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001072575250873,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.922007353045046e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001072574959835,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0005087833851575,285.9751281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583288167239516e-08,0.0010852353880181,-0.0405069217085838,0.0,0.0,0.0,-0.0126618482172489,60.0,9.54303741455078,-0.0,-8.030067277786659e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001018542534438,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001072575250873,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,7.922007353045046e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001072574959835,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0005087833851575,285.9751281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583288167239516e-08,0.0010852353880181,-0.0405069217085838,0.0,0.0,0.0,-0.0126618482172489,60.0,9.54303741455078,-0.0,-8.030067277786659e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001016592068481,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001070521320798,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,7.906836981419474e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.000107052102976,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0005078091053292,285.9791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.5589840529628418e-08,0.0010831567924469,-0.0398715622723102,0.0,0.0,0.0,-0.0125413602218031,60.0,9.513598442077637,-0.0,-7.999341278264185e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001016592068481,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0001070521320798,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,7.906836981419474e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.000107052102976,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0005078091053292,285.9791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.5589840529628418e-08,0.0010831567924469,-0.0398715622723102,0.0,0.0,0.0,-0.0125413602218031,60.0,9.513598442077637,-0.0,-7.999341278264185e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001015678717521,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001069559511961,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,7.899733464000747e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001069559220923,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0005073528736829,285.98114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822002077475,1.5476034675998562e-08,0.0010821847245097,-0.0395740307867527,0.0,0.0,0.0,-0.012484947219491,60.0,9.499307632446287,-0.0,-7.98497339360438e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0001014757581287,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001068589481292,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.89256882853806e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001068589190253,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0005068926839157,285.983154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361255378820715e-08,0.0010812042746692,-0.0392739437520504,0.0,0.0,0.0,-0.0124280517920851,60.0,9.484977722167969,-0.0,-7.97049537482053e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,0.0001013041473925,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.000106678227894,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,7.879221084294841e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001066782060661,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0005060354596935,285.9872131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147413989780034e-08,0.0010793737601488,-0.0387148410081863,0.0,0.0,0.0,-0.0123220309615135,60.0,9.456988334655762,-0.0,-7.94355798916513e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,0.0001013041473925,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.000106678227894,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,7.879221084294841e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001066782060661,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0005060354596935,285.9872131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.5147413989780034e-08,0.0010793737601488,-0.0387148410081863,0.0,0.0,0.0,-0.0123220309615135,60.0,9.456988334655762,-0.0,-7.94355798916513e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.000101162615465,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001065291944541,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,7.868213288020343e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0001065291726263,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0005053285276517,285.9913635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778811993077,1.4971066164548574e-08,0.0010778662981465,-0.0382537320256233,0.0,0.0,0.0,-0.0122346095740795,60.0,9.431180953979492,-0.0,-7.921377687125641e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.000101162615465,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001065291944541,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,7.868213288020343e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0001065291726263,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0005053285276517,285.9913635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778811993077,1.4971066164548574e-08,0.0010778662981465,-0.0382537320256233,0.0,0.0,0.0,-0.0122346095740795,60.0,9.431180953979492,-0.0,-7.921377687125641e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
