time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001010502601275,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001064108728314,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.859474135329947e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001064108510036,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0005047672311775,285.9955749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766837513074,1.4831056383002306e-08,0.0010766689665615,-0.0378876291215419,0.0,0.0,0.0,-0.0121652008965611,60.0,9.40785789489746,-0.0,-7.903789622787374e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001010502601275,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001064108728314,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.859474135329947e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001064108510036,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0005047672311775,285.9955749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.22564697265625,293.1499938964844,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766837513074,1.4831056383002306e-08,0.0010766689665615,-0.0378876291215419,0.0,0.0,0.0,-0.0121652008965611,60.0,9.40785789489746,-0.0,-7.903789622787374e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0001009551051538,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0001063106683432,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.8520730312448e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0001063106465153,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0005042919074185,285.9998474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712483675793921e-08,0.0010756565025076,-0.03757756203413,0.0,0.0,0.0,-0.0121064260601997,60.0,9.38662052154541,-0.0,-7.88891014735782e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0001009551051538,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0001063106683432,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,7.8520730312448e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0001063106465153,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0005042919074185,285.9998474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2242431640625,293.1499938964844,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756711708381,1.4712483675793921e-08,0.0010756565025076,-0.03757756203413,0.0,0.0,0.0,-0.0121064260601997,60.0,9.38662052154541,-0.0,-7.88891014735782e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001008912004181,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001062433730112,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,7.847102824598551e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001062433511833,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.000503972696606,286.0019836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632856704110964e-08,0.0010749765206128,-0.0373693369328975,0.0,0.0,0.0,-0.0120669566094875,60.0,9.375158309936523,-0.0,-7.878925600834918e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0001008602994261,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001062108349287,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.844698848202825e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001062108131009,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0005038183298893,286.0041198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594349728724865e-08,0.0010746462503448,-0.0372686386108398,0.0,0.0,0.0,-0.0120478617027401,60.0,9.364503860473633,-0.0,-7.874099594573637e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001008198742056,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001061682705767,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.841554906917736e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001061682414729,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005036164075136,286.0084533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742280865088,1.4543973136937892e-08,0.0010742135345935,-0.0371369011700153,0.0,0.0,0.0,-0.0120228780433535,60.0,9.34549331665039,-0.0,-7.86778784345188e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001008198742056,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001061682705767,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.841554906917736e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001061682414729,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005036164075136,286.0084533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742280865088,1.4543973136937892e-08,0.0010742135345935,-0.0371369011700153,0.0,0.0,0.0,-0.0120228780433535,60.0,9.34549331665039,-0.0,-7.86778784345188e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001061629809555,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.841164915589616e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0001061629591276,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0005035913782194,286.0128479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537712367257429e-08,0.0010741602163761,-0.0371205247938632,0.0,0.0,0.0,-0.0120197748765349,60.0,9.330318450927734,-0.0,-7.8670034042716e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001061629809555,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,7.841164915589616e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0001061629591276,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0005035913782194,286.0128479003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537712367257429e-08,0.0010741602163761,-0.0371205247938632,0.0,0.0,0.0,-0.0120197748765349,60.0,9.330318450927734,-0.0,-7.8670034042716e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001008261315291,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001061748553183,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,7.842041668482125e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001061748334905,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0005036476650275,286.0173034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551750915359209e-08,0.0010742810554802,-0.0371572375297546,0.0,0.0,0.0,-0.0120267393067479,60.0,9.317398071289062,-0.0,-7.868761997542607e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001008261315291,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001061748553183,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,7.842041668482125e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001061748334905,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0005036476650275,286.0173034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551750915359209e-08,0.0010742810554802,-0.0371572375297546,0.0,0.0,0.0,-0.0120267393067479,60.0,9.317398071289062,-0.0,-7.868761997542607e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001008565159281,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.000106206847704,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.84440417191945e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001062068258761,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0005037994706071,286.0218200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,293.1499938964844,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746192419901,1.4589599750536308e-08,0.0010746045736595,-0.0372562184929847,0.0,0.0,0.0,-0.0120455017313361,60.0,9.305855751037598,-0.0,-7.87350415976107e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001008565159281,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.000106206847704,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.84440417191945e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001062068258761,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0005037994706071,286.0218200683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,293.1499938964844,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746192419901,1.4589599750536308e-08,0.0010746045736595,-0.0372562184929847,0.0,0.0,0.0,-0.0120455017313361,60.0,9.305855751037598,-0.0,-7.87350415976107e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001008637118502,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001062144219758,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.844963693059981e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.000106214400148,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0005038353847339,286.0240478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746956104412,1.4598558806255824e-08,0.001074681058526,-0.0372796468436718,0.0,0.0,0.0,-0.0120499422773718,60.0,9.29913330078125,-0.0,-7.87462681728357e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001008968902169,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001062493684003,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,7.847544475225732e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001062493465724,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0005040011601522,286.0263061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2164001464844,293.1499938964844,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750476503744,1.4639898182622346e-08,0.0010750329820439,-0.0373877510428428,0.0,0.0,0.0,-0.0120704285800457,60.0,9.294105529785156,-0.0,-7.879808094912732e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0001009667612379,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001063229356077,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.852978887967765e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001063229137798,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0005043501150794,286.0308532714844,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757927084341,1.4726944996823477e-08,0.0010757779236882,-0.03761538118124,0.0,0.0,0.0,-0.0121135842055082,60.0,9.285079956054688,-0.0,-7.890724162962216e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609130859375,0.0,0.0,0.0001009667612379,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001063229356077,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,7.852978887967765e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001063229137798,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0005043501150794,286.0308532714844,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757927084341,1.4726944996823477e-08,0.0010757779236882,-0.03761538118124,0.0,0.0,0.0,-0.0121135842055082,60.0,9.285079956054688,-0.0,-7.890724162962216e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001010502382996,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001064108437276,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,7.859471224946901e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001064108218997,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0005047671147622,286.0354309082031,294.1499938964844,293.1499938964844,291.6635437011719,293.21392822265625,293.1499938964844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766820050776,1.4830947137056684e-08,0.0010766672203317,-0.0378873422741889,0.0,0.0,0.0,-0.0121651422232389,60.0,9.277617454528809,-0.0,-7.903776122475392e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001010502382996,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001064108437276,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,7.859471224946901e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001064108218997,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0005047671147622,286.0354309082031,294.1499938964844,293.1499938964844,291.6635437011719,293.21392822265625,293.1499938964844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766820050776,1.4830947137056684e-08,0.0010766672203317,-0.0378873422741889,0.0,0.0,0.0,-0.0121651422232389,60.0,9.277617454528809,-0.0,-7.903776122475392e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.000101149729744,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001065156102413,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.867209933465347e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001065155884134,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.000505264091771,286.0400695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2127380371094,293.1499938964844,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777420829981,1.495490664638055e-08,0.0010777270654216,-0.0382114797830581,0.0,0.0,0.0,-0.0122265936806797,60.0,9.271928787231444,-0.0,-7.919346955986839e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.000101149729744,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001065156102413,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.867209933465347e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001065155884134,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.000505264091771,286.0400695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2127380371094,293.1499938964844,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777420829981,1.495490664638055e-08,0.0010777270654216,-0.0382114797830581,0.0,0.0,0.0,-0.0122265936806797,60.0,9.271928787231444,-0.0,-7.919346955986839e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001012539942166,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001066254117176,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.875318988226354e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001066253898898,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0005057849339209,286.04473876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788524523377,1.508480984568905e-08,0.0010788373183459,-0.0385511517524719,0.0,0.0,0.0,-0.0122909899801015,60.0,9.266701698303224,-0.0,-7.935680912396492e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001012539942166,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001066254117176,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.875318988226354e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001066253898898,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0005057849339209,286.04473876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788524523377,1.508480984568905e-08,0.0010788373183459,-0.0385511517524719,0.0,0.0,0.0,-0.0122909899801015,60.0,9.266701698303224,-0.0,-7.935680912396492e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001013161745504,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001066908807842,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,7.88015458965674e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001066908589564,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0005060954717919,286.047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2109680175781,293.1499938964844,286.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795147391036,1.5162274991098457e-08,0.0010794996051117,-0.0387536995112896,0.0,0.0,0.0,-0.0123293921351432,60.0,9.265015602111816,-0.0,-7.945428848188385e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001013760411296,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.000106753926957,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,7.884811202529818e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001067539051291,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0005063945427536,286.0494689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2103881835937,293.1499938964844,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801542084664,1.5236865991141713e-08,0.0010801389580592,-0.0389487259089946,0.0,0.0,0.0,-0.0123663777485489,60.0,9.263223648071287,-0.0,-7.954820802069662e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001015028028632,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001068874116754,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.894670852692798e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001068873898475,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0005070277838967,286.05426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081503694877,1.5394805430446468e-08,0.0010814882116392,-0.0393616668879985,0.0,0.0,0.0,-0.012444669380784,60.0,9.26032829284668,-0.0,-7.974726656811981e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001015028028632,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001068874116754,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,7.894670852692798e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0001068873898475,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0005070277838967,286.05426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081503694877,1.5394805430446468e-08,0.0010814882116392,-0.0393616668879985,0.0,0.0,0.0,-0.012444669380784,60.0,9.26032829284668,-0.0,-7.974726656811981e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001016405731206,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001070324942702,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.905386155471206e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001070324724423,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0005077159730717,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829715756699,1.556646189726507e-08,0.0010829559760168,-0.0398104414343833,0.0,0.0,0.0,-0.0125297661870718,60.0,9.258569717407228,-0.0,-7.9963889731971e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0001016405731206,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001070324942702,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.905386155471206e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001070324724423,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0005077159730717,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829715756699,1.556646189726507e-08,0.0010829559760168,-0.0398104414343833,0.0,0.0,0.0,-0.0125297661870718,60.0,9.258569717407228,-0.0,-7.9963889731971e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001017792747006,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001071785445674,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,7.916173490229994e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001071785227395,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0005084087606519,286.06396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844488861039,1.5739267666958767e-08,0.0010844331700354,-0.0402622036635875,0.0,0.0,0.0,-0.01261543110013,60.0,9.256919860839844,-0.0,-8.01822537255248e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001017792747006,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001071785445674,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,7.916173490229994e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001071785227395,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0005084087606519,286.06396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844488861039,1.5739267666958767e-08,0.0010844331700354,-0.0402622036635875,0.0,0.0,0.0,-0.01261543110013,60.0,9.256919860839844,-0.0,-8.01822537255248e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001019321789499,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001073395615094,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,7.928066042950377e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0001073395396815,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0005091725615784,286.0688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860783513635,1.5929778385270765e-08,0.0010860624024644,-0.0407602228224277,0.0,0.0,0.0,-0.0127098765224218,60.0,9.256484031677246,-0.0,-8.042334798119556e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001019321789499,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001073395615094,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,7.928066042950377e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0001073395396815,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0005091725615784,286.0688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860783513635,1.5929778385270765e-08,0.0010860624024644,-0.0407602228224277,0.0,0.0,0.0,-0.0127098765224218,60.0,9.256484031677246,-0.0,-8.042334798119556e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001020064373733,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0001074177562259,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.933841698104516e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001074177416739,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0005095435190014,286.07135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2054443359375,293.1499938964844,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868706740438,1.6022303483964606e-08,0.0010868547251448,-0.0410020798444747,0.0,0.0,0.0,-0.012755749747157,60.0,9.256235122680664,-0.0,-8.054055911088653e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001020846029859,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001075000691344,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,7.939921488286927e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,0.0001075000545824,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0005099339759908,286.0738525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877028107643,1.6119694024041564e-08,0.0010876867454499,-0.041256658732891,0.0,0.0,0.0,-0.01280402764678,60.0,9.256330490112305,-0.0,-8.066403722750692e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001022419310174,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001076657426892,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,7.9521574662067e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001076657281373,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005107198376208,286.078857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893784929066,1.631571677762622e-08,0.0010893621947616,-0.0417690202593803,0.0,0.0,0.0,-0.0129012009128928,60.0,9.256610870361328,-0.0,-8.09128550827154e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0001022419310174,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001076657426892,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,7.9521574662067e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001076657281373,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005107198376208,286.078857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893784929066,1.631571677762622e-08,0.0010893621947616,-0.0417690202593803,0.0,0.0,0.0,-0.0129012009128928,60.0,9.256610870361328,-0.0,-8.09128550827154e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0001024000448524,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001078322457033,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.964455289766192e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001078322311514,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005115096573717,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910631390288,1.6512721856543067e-08,0.0010910467244684,-0.0422839224338531,0.0,0.0,0.0,-0.0129988640546798,60.0,9.25739574432373,-0.0,-8.11632929753614e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
