time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0001024000448524,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001078322457033,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.964455289766192e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001078322311514,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0005115096573717,286.0840148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910631390288,1.6512721856543067e-08,0.0010910467244684,-0.0422839224338531,0.0,0.0,0.0,-0.0129988640546798,60.0,9.25739574432373,-0.0,-8.11632929753614e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001025680103339,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001080091169569,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,7.977519271662459e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.000108009102405,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0005123486625961,286.0890808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928551200777,1.6721999784863332e-08,0.0010928384726867,-0.0428308583796024,0.0,0.0,0.0,-0.0131026236340403,60.0,9.25838851928711,-0.0,-8.142976071212615e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001025680103339,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001080091169569,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,7.977519271662459e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.000108009102405,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0005123486625961,286.0890808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928551200777,1.6721999784863332e-08,0.0010928384726867,-0.0428308583796024,0.0,0.0,0.0,-0.0131026236340403,60.0,9.25838851928711,-0.0,-8.142976071212615e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001027198377414,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001081689988495,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.989328150870278e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001081689770217,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005131070502102,286.0942077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944704990833,1.691116757740474e-08,0.0010944535024464,-0.0433252118527889,0.0,0.0,0.0,-0.0131963891908526,60.0,9.258899688720703,-0.0,-8.167100418177142e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,0.0001027198377414,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001081689988495,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,7.989328150870278e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001081689770217,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005131070502102,286.0942077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944704990833,1.691116757740474e-08,0.0010944535024464,-0.0433252118527889,0.0,0.0,0.0,-0.0131963891908526,60.0,9.258899688720703,-0.0,-8.167100418177142e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001027976832119,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,0.000108250977064,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,7.99538247520104e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001082509625121,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0005134959355928,286.0968017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952992597594,1.700816376626335e-08,0.0010952821467071,-0.0435786843299865,0.0,0.0,0.0,-0.0132444715127348,60.0,9.259154319763184,-0.0,-8.179483756975969e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001028708429657,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001083280149032,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.001072274055332e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001083279930753,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.000513861363288,286.0993957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960785439237,1.7099310412049817e-08,0.0010960614308714,-0.0438168607652187,0.0,0.0,0.0,-0.0132896564900875,60.0,9.25921630859375,-0.0,-8.191128841872344e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001030126804835,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001084773757611,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,8.012104080989957e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001084773539332,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0005145698669366,286.1045837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975914774462,1.7276038377644912e-08,0.0010975742479786,-0.0442786403000354,0.0,0.0,0.0,-0.0133772753179073,60.0,9.259111404418944,-0.0,-8.21373120629687e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0001030126804835,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001084773757611,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,8.012104080989957e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001084773539332,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0005145698669366,286.1045837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975914774462,1.7276038377644912e-08,0.0010975742479786,-0.0442786403000354,0.0,0.0,0.0,-0.0133772753179073,60.0,9.259111404418944,-0.0,-8.21373120629687e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001031325518852,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0001086036063497,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,8.021427493076771e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001086035845219,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0005151686491444,286.10986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988676222041,1.7425390907988003e-08,0.0010988501599058,-0.0446688719093799,0.0,0.0,0.0,-0.0134513098746538,60.0,9.25764274597168,-0.0,-8.232857595658062e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001031325518852,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.0001086036063497,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,8.021427493076771e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0001086035845219,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0005151686491444,286.10986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988676222041,1.7425390907988003e-08,0.0010988501599058,-0.0446688719093799,0.0,0.0,0.0,-0.0134513098746538,60.0,9.25764274597168,-0.0,-8.232857595658062e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001032549916999,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001087325435946,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,8.030950993997976e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001087325290427,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0005157802952453,286.1151428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001743841916,1.7577955091496733e-08,0.001100156805478,-0.045067474246025,0.0,0.0,0.0,-0.0135269537568092,60.0,9.256402969360352,-0.0,-8.252417416088066e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001032549916999,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001087325435946,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,8.030950993997976e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001087325290427,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0005157802952453,286.1151428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1971435546875,293.1499938964844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001743841916,1.7577955091496733e-08,0.001100156805478,-0.045067474246025,0.0,0.0,0.0,-0.0135269537568092,60.0,9.256402969360352,-0.0,-8.252417416088066e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001033533044392,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001088360731955,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,8.038597297854722e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001088360513676,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0005162713932804,286.1204528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012196773663,1.7700442001000738e-08,0.0011012019822373,-0.0453874804079532,0.0,0.0,0.0,-0.0135876648128032,60.0,9.253671646118164,-0.0,-8.268138174116758e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001033533044392,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001088360731955,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,8.038597297854722e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001088360513676,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,0.0005162713932804,286.1204528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012196773663,1.7700442001000738e-08,0.0011012019822373,-0.0453874804079532,0.0,0.0,0.0,-0.0135876648128032,60.0,9.253671646118164,-0.0,-8.268138174116758e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0001033968364936,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001088819117285,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,8.041982800932601e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0001088818899006,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0005164887988939,286.12310791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016833595931,1.7754679504378146e-08,0.0011016655480489,-0.0455291755497455,0.0,0.0,0.0,-0.0136145502328872,60.0,9.251861572265623,-0.0,-8.275103624555413e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001034353044815,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12322998046875,0.0,0.0,0.0001089224169845,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,8.044974674703553e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001089223951566,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0005166809423826,286.12579345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020932579413,1.7802603835548325e-08,0.001102075446397,-0.0456543751060962,0.0,0.0,0.0,-0.0136383092030882,60.0,9.249700546264648,-0.0,-8.28126118790351e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001034958477248,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0001089861689251,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,8.049683674471453e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001089861543732,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005169833893887,286.13116455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878036828733457e-08,0.0011027206201106,-0.045851431787014,0.0,0.0,0.0,-0.0136757055297493,60.0,9.244176864624023,-0.0,-8.290957964618428e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001034958477248,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0001089861689251,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,8.049683674471453e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0001089861543732,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005169833893887,286.13116455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878036828733457e-08,0.0011027206201106,-0.045851431787014,0.0,0.0,0.0,-0.0136757055297493,60.0,9.244176864624023,-0.0,-8.290957964618428e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0001035394016071,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001090320365619,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,8.053071360336617e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.00010903202201,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0005172009696252,286.1365661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032029287889,1.7932300977463456e-08,0.0011031850008293,-0.0459931902587413,0.0,0.0,0.0,-0.0137026086449623,60.0,9.237370491027832,-0.0,-8.297936915369064e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0001035394016071,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001090320365619,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,8.053071360336617e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.00010903202201,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0005172009696252,286.1365661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032029287889,1.7932300977463456e-08,0.0011031850008293,-0.0459931902587413,0.0,0.0,0.0,-0.0137026086449623,60.0,9.237370491027832,-0.0,-8.297936915369064e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001035573586705,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001090509467758,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,8.054467616602778e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001090509322239,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0005172906676307,286.1419982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,286.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103393966332,1.7954668862785184e-08,0.0011033760383725,-0.0460516214370727,0.0,0.0,0.0,-0.0137136960402131,60.0,9.228723526000977,-0.0,-8.300814613448892e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001035573586705,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001090509467758,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,8.054467616602778e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001090509322239,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0005172906676307,286.1419982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,286.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103393966332,1.7954668862785184e-08,0.0011033760383725,-0.0460516214370727,0.0,0.0,0.0,-0.0137136960402131,60.0,9.228723526000977,-0.0,-8.300814613448892e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001035556852002,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0001090491787181,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,8.054337376961485e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001090491641662,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0005172822857275,286.1474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033765040338,1.795257453807153e-08,0.0011033584596589,-0.0460461489856243,0.0,0.0,0.0,-0.0137126594781875,60.0,9.218568801879885,-0.0,-8.30054531775204e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001035556852002,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0001090491787181,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,8.054337376961485e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001090491641662,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0005172822857275,286.1474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033765040338,1.795257453807153e-08,0.0011033584596589,-0.0460461489856243,0.0,0.0,0.0,-0.0137126594781875,60.0,9.218568801879885,-0.0,-8.30054531775204e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001035447057802,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001090376172214,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,8.05348317953758e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001090375953936,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0005172273959033,286.15020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032589245587,1.7938882379553434e-08,0.0011032408801838,-0.046010386198759,0.0,0.0,0.0,-0.0137058701366186,60.0,9.212754249572754,-0.0,-8.29878388231009e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001035275563481,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001090195582946,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,8.0521494965069e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001090195437427,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0005171417724341,286.1529541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030761525034,1.7917516359489127e-08,0.0011030582245439,-0.0459545701742172,0.0,0.0,0.0,-0.0136952782049775,60.0,9.206467628479004,-0.0,-8.29603550300817e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001034724991768,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0001089615834644,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,8.047867595450953e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001089615689124,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0005168667412362,286.1584777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024898849427,1.7848906352924132e-08,0.0011024720733985,-0.0457753352820873,0.0,0.0,0.0,-0.0136612672358751,60.0,9.19233512878418,-0.0,-8.287212693858238e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001034724991768,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0001089615834644,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,8.047867595450953e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001089615689124,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0005168667412362,286.1584777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024898849427,1.7848906352924132e-08,0.0011024720733985,-0.0457753352820873,0.0,0.0,0.0,-0.0136612672358751,60.0,9.19233512878418,-0.0,-8.287212693858238e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001034357846947,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0001089229190256,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,8.045011782087386e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001089229044737,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0005166833871044,286.161376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020981473848,1.7803156282525382e-08,0.0011020803358405,-0.045655820518732,0.0,0.0,0.0,-0.0136385848745703,60.0,9.184301376342772,-0.0,-8.281332242177086e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001033924636431,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001088772987714,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,8.041642286116257e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0001088772842194,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0005164669710211,286.1640319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101637375541,1.7749174574532844e-08,0.0011016196804121,-0.0455147922039032,0.0,0.0,0.0,-0.0136118279770016,60.0,9.176315307617188,-0.0,-8.274396634533333e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001032734071486,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001087519267457,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,8.032382174860686e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001087519121938,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0005158722051419,286.1695861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003689141944,1.7600816804019814e-08,0.0011003513354808,-0.0451272018253803,0.0,0.0,0.0,-0.0135382814332842,60.0,9.15769863128662,-0.0,-8.255350536501282e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001032734071486,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001087519267457,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,8.032382174860686e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001087519121938,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0005158722051419,286.1695861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003689141944,1.7600816804019814e-08,0.0011003513354808,-0.0451272018253803,0.0,0.0,0.0,-0.0135382814332842,60.0,9.15769863128662,-0.0,-8.255350536501282e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001031019928632,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001085714175133,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,8.019049710128456e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001085714029613,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0005150159704498,286.1751708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985423577949,1.738722232857981e-08,0.0010985250119119,-0.0445691458880901,0.0,0.0,0.0,-0.0134323947131633,60.0,9.135598182678224,-0.0,-8.22796764055056e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001031019928632,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001085714175133,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,8.019049710128456e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001085714029613,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0005150159704498,286.1751708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1880187988281,293.1499938964844,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985423577949,1.738722232857981e-08,0.0010985250119119,-0.0445691458880901,0.0,0.0,0.0,-0.0134323947131633,60.0,9.135598182678224,-0.0,-8.22796764055056e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0001030000421451,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001084640607587,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,8.011120371520519e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001084640462067,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0005145067116245,286.177978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1876525878906,293.1499938964844,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974555043503,1.726018972192378e-08,0.0010974382748827,-0.0442372299730777,0.0,0.0,0.0,-0.0133694168180227,60.0,9.123249053955078,-0.0,-8.211703317329011e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001028871265589,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001083451497834,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,8.002337563084438e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0001083451352315,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0005139426793903,286.1807556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962524684146,1.7119488049388565e-08,0.0010962353553622,-0.0438695773482322,0.0,0.0,0.0,-0.0132996654137969,60.0,9.110042572021484,-0.0,-8.193707401460416e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001026321697281,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001080766669474,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,7.982507668202743e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001080766523955,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0005126690957695,286.1863708496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093536731787,1.6801800839516545e-08,0.0010935198515653,-0.0430394113063812,0.0,0.0,0.0,-0.0131421796977519,60.0,9.08128261566162,-0.0,-8.153148911560494e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001026321697281,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001080766669474,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,7.982507668202743e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001080766523955,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0005126690957695,286.1863708496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093536731787,1.6801800839516545e-08,0.0010935198515653,-0.0430394113063812,0.0,0.0,0.0,-0.0131421796977519,60.0,9.08128261566162,-0.0,-8.153148911560494e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
