time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001023418371914,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001077709384844,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,7.959926733747125e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0001077709239325,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005112188518978,286.1919860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904432274401,1.6440040440102166e-08,0.0010904268128797,-0.0420939624309539,0.0,0.0,0.0,-0.0129628414288163,60.0,9.049497604370115,-0.0,-8.107085136543901e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001023418371914,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001077709384844,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,7.959926733747125e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0001077709239325,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005112188518978,286.1919860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904432274401,1.6440040440102166e-08,0.0010904268128797,-0.0420939624309539,0.0,0.0,0.0,-0.0129628414288163,60.0,9.049497604370115,-0.0,-8.107085136543901e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001020215713651,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001074336760211,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,7.935016765259206e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0001074336614692,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0005096190143376,286.1976013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870308615267,1.604097654706038e-08,0.0010870147962123,-0.0410508960485458,0.0,0.0,0.0,-0.0127650098875164,60.0,9.015089988708496,-0.0,-8.05642272894147e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001020215713651,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001074336760211,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,7.935016765259206e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,0.0001074336614692,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0005096190143376,286.1976013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870308615267,1.604097654706038e-08,0.0010870147962123,-0.0410508960485458,0.0,0.0,0.0,-0.0127650098875164,60.0,9.015089988708496,-0.0,-8.05642272894147e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001016753158182,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001070690559572,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,7.908085535746068e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001070690414053,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0005078894319012,286.2032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833415435627,1.5609538550620528e-08,0.0010833259439095,-0.0399230606853961,0.0,0.0,0.0,-0.0125511288642883,60.0,8.978363990783691,-0.0,-8.001829598924814e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001016753158182,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001070690559572,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,7.908085535746068e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001070690414053,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0005078894319012,286.2032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833415435627,1.5609538550620528e-08,0.0010833259439095,-0.0399230606853961,0.0,0.0,0.0,-0.0125511288642883,60.0,8.978363990783691,-0.0,-8.001829598924814e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.000101493911643,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.00010687802569,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.893975998740643e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001068780111381,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.0005069832550361,286.2060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1841735839844,293.1499938964844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814082343131,1.5383506024591043e-08,0.0010813928674906,-0.0393321178853511,0.0,0.0,0.0,-0.0124390730634331,60.0,8.959227561950684,-0.0,-7.973301308084046e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.00010130800365,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001066822514985,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,7.879516488173977e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0001066822369466,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0005060546100139,286.2088623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.183837890625,293.1499938964844,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794274276122,1.5151861987305892e-08,0.0010794122936204,-0.0387264676392078,0.0,0.0,0.0,-0.0123242381960153,60.0,8.939659118652344,-0.0,-7.94411789684091e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001009252518997,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001062791998265,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.849747635191306e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001062791852746,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0005041427211835,286.2144775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753497481346,1.4674960802096848e-08,0.0010753349633887,-0.0374794416129589,0.0,0.0,0.0,-0.0120878219604492,60.0,8.899454116821289,-0.0,-7.88420422281888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,0.0001009252518997,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,0.0001062791998265,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.849747635191306e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001062791852746,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0005041427211835,286.2144775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753497481346,1.4674960802096848e-08,0.0010753349633887,-0.0374794416129589,0.0,0.0,0.0,-0.0120878219604492,60.0,8.899454116821289,-0.0,-7.88420422281888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001006896054605,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001060310460161,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.831418770365417e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001060310387401,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0005029655876569,286.2178649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1828308105469,293.1499938964844,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728386696428,1.4381339674685025e-08,0.0010728242341428,-0.0367115773260593,0.0,0.0,0.0,-0.0119422608986496,60.0,8.874712944030762,-0.0,-7.847428662444146e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0001005309532047,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001058639754774,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,7.819079473847523e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001058639682014,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0005021730903536,286.2201232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1825866699219,293.1499938964844,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711483191698,1.4183658691990786e-08,0.0010711341165006,-0.0361945815384388,0.0,0.0,0.0,-0.0118442634120583,60.0,8.858004570007324,-0.0,-7.822718117722617e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001001303317025,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.000105442100903,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.787919457769021e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.000105442093627,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0005001718527637,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684489097443022e-08,0.0010668659815564,-0.0348889604210853,0.0,0.0,0.0,-0.0115968044847249,60.0,8.815750122070312,-0.0,-7.760493758723896e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,0.0001001303317025,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.000105442100903,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.787919457769021e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.000105442093627,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0005001718527637,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668796021491,1.3684489097443022e-08,0.0010668659815564,-0.0348889604210853,0.0,0.0,0.0,-0.0115968044847249,60.0,8.815750122070312,-0.0,-7.760493758723896e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.972842235583812e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001050188802764,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.756660488666967e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0001050188657245,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004981642705388,286.2313537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062597380951,1.3183725222631892e-08,0.0010625841096043,-0.0335789956152439,0.0,0.0,0.0,-0.0113485548645257,60.0,8.77302360534668,-0.0,-7.698319848259416e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,9.972842235583812e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001050188802764,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.756660488666967e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0001050188657245,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004981642705388,286.2313537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062597380951,1.3183725222631892e-08,0.0010625841096043,-0.0335789956152439,0.0,0.0,0.0,-0.0113485548645257,60.0,8.77302360534668,-0.0,-7.698319848259416e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.952709660865366e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001048068734235,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.741001172689721e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0001048068588715,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0004971586167812,286.2341613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604525450617,1.2932874327020729e-08,0.0010604395065456,-0.0329227223992347,0.0,0.0,0.0,-0.0112242000177502,60.0,8.751548767089844,-0.0,-7.6672691307067e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,9.932741522789e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001045965982484,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.725470641162246e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0001045965836965,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0004961611703038,286.2369689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1807861328125,293.1499938964844,286.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583247058093,1.2684078676272748e-08,0.0010583120165392,-0.032271783798933,0.0,0.0,0.0,-0.011100860312581,60.0,8.730087280273438,-0.0,-7.636533894128662e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.89341424428858e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001041824652929,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,7.69488251535222e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.000104182450741,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004941966617479,286.2425842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541342198848,1.2194075083016289e-08,0.001054121996276,-0.0309896450489759,0.0,0.0,0.0,-0.0108579443767666,60.0,8.687417030334473,-0.0,-7.57618181523867e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.89341424428858e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0001041824652929,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,7.69488251535222e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.000104182450741,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004941966617479,286.2425842285156,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541342198848,1.2194075083016289e-08,0.001054121996276,-0.0309896450489759,0.0,0.0,0.0,-0.0108579443767666,60.0,8.687417030334473,-0.0,-7.57618181523867e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.85490478342399e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001037769325193,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.664930308237672e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001037769252434,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0004922730149701,286.2481994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500308126211,1.1714256231698528e-08,0.0010500191710889,-0.0297340061515569,0.0,0.0,0.0,-0.0106200780719518,60.0,8.645149230957031,-0.0,-7.517316191751888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.85490478342399e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001037769325193,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.664930308237672e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001037769252434,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0004922730149701,286.2481994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1796569824219,293.1499938964844,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500308126211,1.1714256231698528e-08,0.0010500191710889,-0.0297340061515569,0.0,0.0,0.0,-0.0106200780719518,60.0,8.645149230957031,-0.0,-7.517316191751888e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.81778939603828e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001033860899042,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.636062946403399e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001033860826282,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004904190427623,286.2537841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460763005539,1.125181725569746e-08,0.0010460650082677,-0.0285237189382314,0.0,0.0,0.0,-0.0103908274322748,60.0,8.60367202758789,-0.0,-7.460798912006794e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.81778939603828e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001033860899042,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.636062946403399e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001033860826282,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004904190427623,286.2537841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460763005539,1.125181725569746e-08,0.0010460650082677,-0.0285237189382314,0.0,0.0,0.0,-0.0103908274322748,60.0,8.60367202758789,-0.0,-7.460798912006794e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.782103734323756e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001030103085213,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.608308078488335e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001030102939694,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0004886364913545,286.2593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422739433124,1.0807196915152416e-08,0.0010422631166875,-0.0273599494248628,0.0,0.0,0.0,-0.0101704103872179,60.0,8.56312370300293,-0.0,-7.40666123988376e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.782103734323756e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001030103085213,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.608308078488335e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001030102939694,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,0.0004886364913545,286.2593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,293.1499938964844,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422739433124,1.0807196915152416e-08,0.0010422631166875,-0.0273599494248628,0.0,0.0,0.0,-0.0101704103872179,60.0,8.56312370300293,-0.0,-7.40666123988376e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.764981223270296e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0001028299957397,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.594990165671334e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001028299884637,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.000487781187985,286.26220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,286.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104044994805,1.0593859123275706e-08,0.0010404393542557,-0.0268015097826719,0.0,0.0,0.0,-0.0100646512582898,60.0,8.543326377868652,-0.0,-7.380754141195214e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.748290904099122e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0001026542449835,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,7.582009129691869e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001026542304316,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0004869474796578,286.2649841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386717040091,1.0385907245336057e-08,0.0010386613430455,-0.0262571461498737,0.0,0.0,0.0,-0.009961562231183,60.0,8.523839950561523,-0.0,-7.355545506015916e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.716272325022146e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001023170698317,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.557105709565803e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001023170625558,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000485348078655,286.2705993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352594545111,9.986974802700388e-09,0.0010352494427934,-0.0252127815037965,0.0,0.0,0.0,-0.0097637912258505,60.0,8.485785484313965,-0.0,-7.30730533859969e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,9.716272325022146e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001023170698317,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.557105709565803e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001023170625558,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.000485348078655,286.2705993652344,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352594545111,9.986974802700388e-09,0.0010352494427934,-0.0252127815037965,0.0,0.0,0.0,-0.0097637912258505,60.0,8.485785484313965,-0.0,-7.30730533859969e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.695741027826445e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0001021008647512,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.541136437794194e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,0.0001021008501993,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0004843224887736,286.2744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1772155761719,293.1499938964844,286.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330720106139,9.731167871507296e-09,0.0010330623481422,-0.0245430599898099,0.0,0.0,0.0,-0.009636977687478,60.0,8.460782051086426,-0.0,-7.276455704641195e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.686496196081862e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0001020035051624,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,7.533945608884096e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001020034978864,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0004838606691919,286.27618408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320867877453,9.615978235899549e-09,0.0010320771252736,-0.0242414753884077,0.0,0.0,0.0,-0.0095798727124929,60.0,8.449310302734375,-0.0,-7.262585199896422e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.658862109063192e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001017125105136,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,7.512452430091798e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001017124959616,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0004824803036171,286.28179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291422950103,9.271677647859631e-09,0.0010291329817846,-0.0233400017023086,0.0,0.0,0.0,-0.009409187361598,60.0,8.414426803588867,-0.0,-7.221206033136697e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.658862109063192e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001017125105136,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,7.512452430091798e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001017124959616,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0004824803036171,286.28179931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291422950103,9.271677647859631e-09,0.0010291329817846,-0.0233400017023086,0.0,0.0,0.0,-0.009409187361598,60.0,8.414426803588867,-0.0,-7.221206033136697e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.633650188334286e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001014470180962,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,7.492843724321574e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001014470035443,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004812209226656,286.2873840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264558950439,8.957558250699549e-09,0.0010264470474794,-0.0225175023078918,0.0,0.0,0.0,-0.0092534655705094,60.0,8.381324768066406,-0.0,-7.183557215739711e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.633650188334286e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001014470180962,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,7.492843724321574e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001014470035443,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004812209226656,286.2873840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264558950439,8.957558250699549e-09,0.0010264470474794,-0.0225175023078918,0.0,0.0,0.0,-0.0092534655705094,60.0,8.381324768066406,-0.0,-7.183557215739711e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,9.62203775998205e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0001013247310766,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.483811350539327e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0001013247165246,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.000480640825117,286.2901916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252190986648,8.812873097951979e-09,0.0010252102511003,-0.0221386384218931,0.0,0.0,0.0,-0.0091817406937479,60.0,8.365537643432617,-0.0,-7.166249105239332e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,9.610976121621206e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0001012082429951,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,7.475207530660555e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0001012082284432,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0004800882597919,286.29296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240407427772,8.675050899853431e-09,0.0010240320116281,-0.0217777360230684,0.0,0.0,0.0,-0.0091134179383516,60.0,8.350186347961426,-0.0,-7.149781566795357e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.590559784555808e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001009932529996,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,7.459328480763361e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001009932384476,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004790684324689,286.298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218643583357,8.420681041343414e-09,0.0010218559764325,-0.021111624315381,0.0,0.0,0.0,-0.0089873112738132,60.0,8.32068157196045,-0.0,-7.11943783926472e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
