time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.590559784555808e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001009932529996,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,7.459328480763361e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001009932384476,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0004790684324689,286.298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218643583357,8.420681041343414e-09,0.0010218559764325,-0.021111624315381,0.0,0.0,0.0,-0.0089873112738132,60.0,8.32068157196045,-0.0,-7.11943783926472e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.572983253747223e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001008081599138,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,7.445657684002072e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001008081526379,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0004781904572155,286.30419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199917014688,8.201692658360571e-09,0.0010199834359809,-0.0205381382256746,0.0,0.0,0.0,-0.0088787488639354,60.0,8.293336868286133,-0.0,-7.093365894661474e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.572983253747223e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0001008081599138,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,7.445657684002072e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0001008081526379,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.0004781904572155,286.30419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,293.1499938964844,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199917014688,8.201692658360571e-09,0.0010199834359809,-0.0205381382256746,0.0,0.0,0.0,-0.0088787488639354,60.0,8.293336868286133,-0.0,-7.093365894661474e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.557999874232336e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.000100650373497,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,7.434003782691434e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.000100650366221,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0004774419940076,286.3097839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183950653299,8.01500998903748e-09,0.0010183870326727,-0.0200492404401302,0.0,0.0,0.0,-0.0087862024083733,60.0,8.26800537109375,-0.0,-7.071177776651896e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.557999874232336e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.000100650373497,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,7.434003782691434e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.000100650366221,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0004774419940076,286.3097839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,287.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183950653299,8.01500998903748e-09,0.0010183870326727,-0.0200492404401302,0.0,0.0,0.0,-0.0087862024083733,60.0,8.26800537109375,-0.0,-7.071177776651896e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.545866487314925e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001005226076813,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,7.424566865665838e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0001005225931294,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004768359067384,286.3153991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863836692934001e-09,0.0010170943569391,-0.0196533277630805,0.0,0.0,0.0,-0.008711258880794,60.0,8.244848251342773,-0.0,-7.053235862031215e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.545866487314925e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001005226076813,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,7.424566865665838e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0001005225931294,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004768359067384,286.3153991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863836692934001e-09,0.0010170943569391,-0.0196533277630805,0.0,0.0,0.0,-0.008711258880794,60.0,8.244848251342773,-0.0,-7.053235862031215e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.541019244352356e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001004715595627,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.420796464430168e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001004715522867,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0004765937919728,286.3182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165862040594,7.80344677764333e-09,0.0010165784042328,-0.019495166838169,0.0,0.0,0.0,-0.0086813233792781,60.0,8.23422622680664,-0.0,-7.046075012340225e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.536756260786206e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,0.0001004266669042,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.417480810545385e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001004266596282,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0004763808101415,286.321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1499938964844,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161324171349,7.750329267253164e-09,0.0010161247337237,-0.0193560514599084,0.0,0.0,0.0,-0.0086549930274486,60.0,8.22408676147461,-0.0,-7.03977960370139e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.530151874059813e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001003571233013,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.412343984469771e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001003571160254,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0004760509182233,286.32666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154274059459,7.668044865738466e-09,0.0010154197225347,-0.0191405471414327,0.0,0.0,0.0,-0.0086141945794224,60.0,8.205183029174805,-0.0,-7.030032378452233e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.530151874059813e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001003571233013,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.412343984469771e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001003571160254,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0004760509182233,286.32666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729736328125,293.1499938964844,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154274059459,7.668044865738466e-09,0.0010154197225347,-0.0191405471414327,0.0,0.0,0.0,-0.0086141945794224,60.0,8.205183029174805,-0.0,-7.030032378452233e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.527464135317132e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001003288198262,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,7.410253601847216e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0001003288125502,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0004759166913572,286.3309631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151412570849,7.634560539315771e-09,0.0010151336900889,-0.0190528500825166,0.0,0.0,0.0,-0.0085975965484976,60.0,8.192573547363281,-0.0,-7.026068260529429e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.52660702751018e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001003197903628,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,7.409587124129757e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001003197830868,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004758738505188,286.3323059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1501159667969,287.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150498710572,7.623875752926779e-09,0.001015042187646,-0.0190248675644397,0.0,0.0,0.0,-0.0085922991856932,60.0,8.188950538635254,-0.0,-7.024803494459776e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.524177585262804e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001002942080958,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.407696830341592e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0001002941935439,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004757524875458,286.33795166015625,294.1499938964844,293.15240478515625,291.6650390625,293.1722412109375,293.1506652832031,287.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147910797968,7.593604856026559e-09,0.0010147835128009,-0.0189455840736627,0.0,0.0,0.0,-0.0085772927850484,60.0,8.175277709960938,-0.0,-7.021220227443338e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.524177585262804e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001002942080958,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.407696830341592e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.0001002941935439,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004757524875458,286.33795166015625,294.1499938964844,293.15240478515625,291.6650390625,293.1722412109375,293.1506652832031,287.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147910797968,7.593604856026559e-09,0.0010147835128009,-0.0189455840736627,0.0,0.0,0.0,-0.0085772927850484,60.0,8.175277709960938,-0.0,-7.021220227443338e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.519630839349702e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001002463250188,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.404160714941099e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001002463177428,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004755253612529,286.3436279296875,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,293.15283203125,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143065592274,7.536957724596505e-09,0.0010142989922314,-0.018797218799591,0.0,0.0,0.0,-0.0085492096841335,60.0,8.165166854858398,-0.0,-7.014518388359647e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.519630839349702e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0001002463250188,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.404160714941099e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001002463177428,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0004755253612529,286.3436279296875,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,293.15283203125,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143065592274,7.536957724596505e-09,0.0010142989922314,-0.018797218799591,0.0,0.0,0.0,-0.0085492096841335,60.0,8.165166854858398,-0.0,-7.014518388359647e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,9.516577119939028e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.000100214179838,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.40178584237583e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001002141652861,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004753728571813,286.3464660644531,294.1499938964844,293.1646423339844,291.6726989746094,293.1719970703125,293.1548767089844,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139809455722,7.498916154702329e-09,0.0010139733785763,-0.0186975859105587,0.0,0.0,0.0,-0.0085303494706749,60.0,8.161609649658203,-0.0,-7.01001994229955e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.51316105783917e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0001001782002276,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.39912866265513e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001001781929517,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,0.0004752021923195,286.34930419921875,294.1499938964844,293.1708984375,291.6766052246094,293.1720275878906,293.157470703125,287.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136164491996,7.45635109211662e-09,0.001013608998619,-0.0185861028730869,0.0,0.0,0.0,-0.0085092457011342,60.0,8.158775329589844,-0.0,-7.004987168102161e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.50523026403971e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0001000946867861,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,7.392960833385587e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001000946795102,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0004748060600832,286.35498046875,294.1499938964844,293.1864929199219,291.68634033203125,293.1722412109375,293.1641845703125,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127724381163,7.35754301928182e-09,0.001012765103951,-0.0183273088186979,0.0,0.0,0.0,-0.0084602674469351,60.0,8.154961585998535,-0.0,-6.993312950953623e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.50523026403971e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0001000946867861,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,7.392960833385587e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001000946795102,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0004748060600832,286.35498046875,294.1499938964844,293.1864929199219,291.68634033203125,293.1722412109375,293.1641845703125,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127724381163,7.35754301928182e-09,0.001012765103951,-0.0183273088186979,0.0,0.0,0.0,-0.0084602674469351,60.0,8.154961585998535,-0.0,-6.993312950953623e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.495292033534496e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.99900366878137e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.385230856016278e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.999002213589848e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004743096360471,286.36065673828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1728515625,293.1739501953125,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011713524349,7.2337225098806365e-09,0.001011706306599,-0.018002999946475,0.0,0.0,0.0,-0.0083988839760422,60.0,8.154622077941895,-0.0,-6.978696376336303e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.495292033534496e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.99900366878137e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.385230856016278e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.999002213589848e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004743096360471,286.36065673828125,294.1499938964844,293.2060241699219,291.69854736328125,293.1728515625,293.1739501953125,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011713524349,7.2337225098806365e-09,0.001011706306599,-0.018002999946475,0.0,0.0,0.0,-0.0083988839760422,60.0,8.154622077941895,-0.0,-6.978696376336303e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.48376691667363e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.986865916289388e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.376266876235604e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.986865188693628e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.000473733904073,286.3663635253906,294.1499938964844,293.22918701171875,291.7130126953125,293.1738586425781,293.1865539550781,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485459119,7.090124043429569e-09,0.0010104783577844,-0.0176268815994262,0.0,0.0,0.0,-0.0083276964724063,60.0,8.157233238220215,-0.0,-6.961764853485874e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.48376691667363e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.986865916289388e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,7.376266876235604e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.986865188693628e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.000473733904073,286.3663635253906,294.1499938964844,293.22918701171875,291.7130126953125,293.1738586425781,293.1865539550781,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485459119,7.090124043429569e-09,0.0010104783577844,-0.0176268815994262,0.0,0.0,0.0,-0.0083276964724063,60.0,8.157233238220215,-0.0,-6.961764853485874e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.470760414842516e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,9.973170381272212e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,7.366150384768844e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,9.97316965367645e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0004730842192657,286.3720397949219,294.1499938964844,293.2557983398437,291.7296447753906,293.17529296875,293.2020874023437,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090997675433,6.928081663915009e-09,0.001009092782624,-0.0172024462372064,0.0,0.0,0.0,-0.0082473652437329,60.0,8.162720680236816,-0.0,-6.942683228317037e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.470760414842516e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,9.973170381272212e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,7.366150384768844e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,9.97316965367645e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0004730842192657,286.3720397949219,294.1499938964844,293.2557983398437,291.7296447753906,293.17529296875,293.2020874023437,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090997675433,6.928081663915009e-09,0.001009092782624,-0.0172024462372064,0.0,0.0,0.0,-0.0082473652437329,60.0,8.162720680236816,-0.0,-6.942683228317037e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.463685273658484e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,9.965719073079526e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.360647578025237e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.965718345483764e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0004727307823486,286.3748779296875,294.1499938964844,293.27032470703125,291.7387084960937,293.17626953125,293.211181640625,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083457455039,6.839925514867673e-09,0.0010083388769999,-0.0169715341180562,0.0,0.0,0.0,-0.0082036620005965,60.0,8.166759490966797,-0.0,-6.932312857088618e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.456443513045087e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,9.958093869499862e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,7.355015259236097e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.95809241430834e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0004723690508399,286.37774658203125,294.1499938964844,293.2855834960937,291.7482604980469,293.1773681640625,293.2209167480469,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075737955048,6.749704350994534e-09,0.0010075670434162,-0.0167352128773927,0.0,0.0,0.0,-0.0081589333713054,60.0,8.171384811401367,-0.0,-6.9217080067574e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.441574366064742e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.942435281118378e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,7.343450124608353e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.942434553522617e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0004716262919828,286.3834228515625,294.1499938964844,293.3182983398437,291.7687072753906,293.1798400878906,293.24169921875,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059900814667,6.564447652124272e-09,0.0010059834457933,-0.0162499491125345,0.0,0.0,0.0,-0.0080670965835452,60.0,8.182034492492676,-0.0,-6.899957583073046e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.441574366064742e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.942435281118378e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,7.343450124608353e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.942434553522617e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0004716262919828,286.3834228515625,294.1499938964844,293.3182983398437,291.7687072753906,293.1798400878906,293.24169921875,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059900814667,6.564447652124272e-09,0.0010059834457933,-0.0162499491125345,0.0,0.0,0.0,-0.0080670965835452,60.0,8.182034492492676,-0.0,-6.899957583073046e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.42864644457586e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.92882196442224e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,7.333394751185551e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.928820509230718e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0004709805070888,286.3882141113281,294.1499938964844,293.3478698730469,291.7872009277344,293.182373046875,293.2612609863281,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046125389635,6.403378272068494e-09,0.0010046061361208,-0.0158280320465564,0.0,0.0,0.0,-0.0079872477799654,60.0,8.193353652954102,-0.0,-6.881074909870223e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.426192991668358e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.926238271873444e-05,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,7.331486995099112e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.926237544277684e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0004708579799626,286.3891296386719,294.1499938964844,293.35369873046875,291.79083251953125,293.1828918457031,293.2650451660156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004351186566,6.3728164967358225e-09,0.0010043447837233,-0.0157479755580425,0.0,0.0,0.0,-0.0079720970243215,60.0,8.195579528808594,-0.0,-6.877494485024728e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,9.410950588062406e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.910186781780794e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.319631549762562e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.910186054185031e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,0.0004700965655501,286.3948059082031,294.1499938964844,293.3915405273437,291.8144836425781,293.1865539550781,293.2906799316406,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027270764112,6.182907519303171e-09,0.0010027209063991,-0.015250502154231,0.0,0.0,0.0,-0.0078779505565762,60.0,8.211970329284668,-0.0,-6.855270129335622e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,9.410950588062406e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.910186781780794e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.319631549762562e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.910186054185031e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,0.0004700965655501,286.3948059082031,294.1499938964844,293.3915405273437,291.8144836425781,293.1865539550781,293.2906799316406,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027270764112,6.182907519303171e-09,0.0010027209063991,-0.015250502154231,0.0,0.0,0.0,-0.0078779505565762,60.0,8.211970329284668,-0.0,-6.855270129335622e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.39632736844942e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.894787945086136e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,7.30825777282007e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.894787217490376e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0004693660885095,286.4005126953125,294.1499938964844,293.4316101074219,291.83953857421875,293.1908569335937,293.3185119628906,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000716368248504e-09,0.0010011629201471,-0.014773235656321,0.0,0.0,0.0,-0.0077876304276287,60.0,8.231302261352539,-0.0,-6.83398226897225e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.39632736844942e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.894787945086136e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,7.30825777282007e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.894787217490376e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0004693660885095,286.4005126953125,294.1499938964844,293.4316101074219,291.83953857421875,293.1908569335937,293.3185119628906,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011689737439,6.000716368248504e-09,0.0010011629201471,-0.014773235656321,0.0,0.0,0.0,-0.0077876304276287,60.0,8.231302261352539,-0.0,-6.83398226897225e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.389592742081732e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,9.887696069199592e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,7.30301981093362e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.88769534160383e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0004690297064371,286.4033508300781,294.1499938964844,293.4523620605469,291.8525085449219,293.1933288574219,293.3334350585937,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004513897001,5.9168128174746926e-09,0.0010004454525187,-0.0145534388720989,0.0,0.0,0.0,-0.0077460356988012,60.0,8.242491722106934,-0.0,-6.824189568988005e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.383119322592393e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,9.880879224510863e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,7.297984848264605e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,9.880878496915102e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0004687063337769,286.4062194824219,294.1499938964844,293.4736022949219,291.86578369140625,293.19598388671875,293.3487854003906,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997624438256,5.836163996519872e-09,0.0009997566230595,-0.0143421664834022,0.0,0.0,0.0,-0.0077060586772859,60.0,8.254319190979004,-0.0,-6.814783404252013e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
