time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.371081250719726e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,9.868203051155432e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.288622146006674e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.868202323559672e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004681050195358,286.4118957519531,294.1499938964844,293.5173034667969,291.89312744140625,293.2015991210937,293.3804626464844,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984789649024,5.686184412212469e-09,0.0009984732605516,-0.0139492666348814,0.0,0.0,0.0,-0.0076317028142511,60.0,8.279568672180176,-0.0,-6.797309026751466e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.371081250719726e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,9.868203051155432e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.288622146006674e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.868202323559672e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004681050195358,286.4118957519531,294.1499938964844,293.5173034667969,291.89312744140625,293.2015991210937,293.3804626464844,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984789649024,5.686184412212469e-09,0.0009984732605516,-0.0139492666348814,0.0,0.0,0.0,-0.0076317028142511,60.0,8.279568672180176,-0.0,-6.797309026751466e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,9.36137294047512e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.857979603111744e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.281071157194674e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.857978875515984e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004676200624089,286.4176025390625,294.1499938964844,293.5625,291.9213562011719,293.2079467773437,293.4140319824219,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974444983527,5.565227834125608e-09,0.0009974389104172,-0.0136323925107717,0.0,0.0,0.0,-0.0075717391446232,60.0,8.308311462402344,-0.0,-6.783231754070584e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,9.36137294047512e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.857979603111744e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,7.281071157194674e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.857978875515984e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004676200624089,286.4176025390625,294.1499938964844,293.5625,291.9213562011719,293.2079467773437,293.4140319824219,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974444983527,5.565227834125608e-09,0.0009974389104172,-0.0136323925107717,0.0,0.0,0.0,-0.0075717391446232,60.0,8.308311462402344,-0.0,-6.783231754070584e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.35456992010586e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.85081569524482e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.275779353221878e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.850814240053296e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0004672802169807,286.4233093261719,294.1499938964844,293.6089172363281,291.95037841796875,293.2149963378906,293.4494934082031,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967194637283,5.480467635265995e-09,0.0009967139922082,-0.013410341925919,0.0,0.0,0.0,-0.0075297192670404,60.0,8.340718269348145,-0.0,-6.773376526325593e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,9.35456992010586e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.85081569524482e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.275779353221878e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.850814240053296e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,0.0004672802169807,286.4233093261719,294.1499938964844,293.6089172363281,291.95037841796875,293.2149963378906,293.4494934082031,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967194637283,5.480467635265995e-09,0.0009967139922082,-0.013410341925919,0.0,0.0,0.0,-0.0075297192670404,60.0,8.340718269348145,-0.0,-6.773376526325593e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.351751941721886e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.847847832133994e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.273587834788486e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,9.847847104538232e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004671394708566,286.42901611328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2227478027344,293.4869079589844,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996419112198,5.4453570541568305e-09,0.0009964136406779,-0.0133183607831597,0.0,0.0,0.0,-0.0075123128481209,60.0,8.377211570739746,-0.0,-6.769295879394123e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,9.351751941721886e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.847847832133994e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,7.273587834788486e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,9.847847104538232e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004671394708566,286.42901611328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2227478027344,293.4869079589844,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996419112198,5.4453570541568305e-09,0.0009964136406779,-0.0133183607831597,0.0,0.0,0.0,-0.0075123128481209,60.0,8.377211570739746,-0.0,-6.769295879394123e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.353244968224315e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.84942016657442e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,7.27474907762371e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.849418711382896e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0004672140348702,286.431884765625,294.1499938964844,293.6802673339844,291.9950561523437,293.2269897460937,293.5066833496094,287.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965787176042,5.463956842532981e-09,0.0009965732460841,-0.013367086648941,0.0,0.0,0.0,-0.0075215362012386,60.0,8.397937774658203,-0.0,-6.771457350396305e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.354666690342128e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,9.850917558651416e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.275855023181066e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,9.850916831055656e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004672850773204,286.43475341796875,294.1499938964844,293.70440673828125,292.0101623535156,293.2312316894531,293.5262451171875,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967308724299,5.481676002005997e-09,0.0009967254009097,-0.0134135065600276,0.0,0.0,0.0,-0.0075303236953914,60.0,8.418681144714355,-0.0,-6.773516503244539e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.366514859721065e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.86339437076822e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,7.285070023499429e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.863393643172458e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0004678769328165,286.44049072265625,294.1499938964844,293.75299072265625,292.0406188964844,293.2404479980469,293.56866455078125,287.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979916503652,5.629289034914109e-09,0.0009979860624298,-0.01380021777004,0.0,0.0,0.0,-0.0076034939847886,60.0,8.466950416564941,-0.0,-6.790685347368709e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.366514859721065e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.86339437076822e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,7.285070023499429e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.863393643172458e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0004678769328165,286.44049072265625,294.1499938964844,293.75299072265625,292.0406188964844,293.2404479980469,293.56866455078125,287.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979916503652,5.629289034914109e-09,0.0009979860624298,-0.01380021777004,0.0,0.0,0.0,-0.0076034939847886,60.0,8.466950416564941,-0.0,-6.790685347368709e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.385646262671798e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.88354004221037e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.299950084416196e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.883539314614608e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0004688325570896,286.44580078125,294.1499938964844,293.7979431152344,292.0687866210937,293.2494506835937,293.610107421875,287.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000297334045,5.8676379310895754e-09,0.0010000237962231,-0.0144246192649006,0.0,0.0,0.0,-0.0077216518111526,60.0,8.517558097839355,-0.0,-6.818453357482214e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.38803714234382e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.88605825114064e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,7.301809819182381e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.886057523544878e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0004689519992098,286.4462585449219,294.1499938964844,293.8018493652344,292.0712585449219,293.2502746582031,293.61395263671875,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002844501286,5.897429211643157e-09,0.0010002785129472,-0.0145026622340083,0.0,0.0,0.0,-0.0077364207245409,60.0,8.522537231445312,-0.0,-6.821928622002815e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.419998241355644e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.919713920680806e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,7.326668128371239e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.919713193085045e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0004705484898295,286.4520263671875,294.1499938964844,293.8507080078125,292.1019287109375,293.26080322265625,293.6624755859375,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036890162155,6.295620025298376e-09,0.0010036827297881,-0.0155457602813839,0.0,0.0,0.0,-0.0079338168725371,60.0,8.586328506469727,-0.0,-6.868456381425858e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.419998241355644e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.919713920680806e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,7.326668128371239e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.919713193085045e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0004705484898295,286.4520263671875,294.1499938964844,293.8507080078125,292.1019287109375,293.26080322265625,293.6624755859375,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036890162155,6.295620025298376e-09,0.0010036827297881,-0.0155457602813839,0.0,0.0,0.0,-0.0079338168725371,60.0,8.586328506469727,-0.0,-6.868456381425858e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.462486195843668e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.964456694433466e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,7.359714800259098e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,9.964455966837704e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0004726708575617,286.4578552246094,294.1499938964844,293.8992919921875,292.13250732421875,293.2720642089844,293.7148742675781,287.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082155931741,6.8249756957072805e-09,0.0010082087246701,-0.0169323794543743,0.0,0.0,0.0,-0.0081962393596768,60.0,8.659339904785156,-0.0,-6.930555684903085e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.462486195843668e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.964456694433466e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,7.359714800259098e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,9.964455966837704e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0004726708575617,286.4578552246094,294.1499938964844,293.8992919921875,292.13250732421875,293.2720642089844,293.7148742675781,287.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082155931741,6.8249756957072805e-09,0.0010082087246701,-0.0169323794543743,0.0,0.0,0.0,-0.0081962393596768,60.0,8.659339904785156,-0.0,-6.930555684903085e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.4887480372563e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.992111154133454e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.380140596069396e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,9.992110426537693e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0004739827127195,286.4607849121094,294.1499938964844,293.9234313964844,292.147705078125,293.278076171875,293.74267578125,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110154980793,7.152170855562191e-09,0.0010110083967447,-0.0177893992513418,0.0,0.0,0.0,-0.008358453400433,60.0,8.700170516967773,-0.0,-6.969078469865053e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,9.51518668443896e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001001995260594,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,7.400703907478601e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001001995187834,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0004753033572342,286.4637145996094,294.1499938964844,293.9474182128906,292.162841796875,293.2840881347656,293.7707824707031,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138315847143,7.481566477451906e-09,0.0010138241341337,-0.0186521466821432,0.0,0.0,0.0,-0.0085217440500855,60.0,8.741272926330566,-0.0,-7.007968605421412e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,9.578858589520678e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001008700201055,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,7.450226257788017e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0001008700128295,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004784838820341,286.4696044921875,294.1499938964844,293.99481201171875,292.1927490234375,293.2968444824219,293.8292236328125,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206148726865,8.274853691148111e-09,0.0010206066071987,-0.0207297354936599,0.0,0.0,0.0,-0.0089150052517652,60.0,8.83228874206543,-0.0,-7.102070753717271e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,9.578858589520678e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001008700201055,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,7.450226257788017e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0001008700128295,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0004784838820341,286.4696044921875,294.1499938964844,293.99481201171875,292.1927490234375,293.2968444824219,293.8292236328125,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206148726865,8.274853691148111e-09,0.0010206066071987,-0.0207297354936599,0.0,0.0,0.0,-0.0089150052517652,60.0,8.83228874206543,-0.0,-7.102070753717271e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.65139115578495e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.000101633821032,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.506640395149589e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,0.000101633813756,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004821070469915,286.4755859375,294.1499938964844,294.04119873046875,292.22216796875,293.3103332519531,293.8891906738281,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283429874107,9.178544146948298e-09,0.0010283337906002,-0.0230961460620164,0.0,0.0,0.0,-0.0093630030751228,60.0,8.9313325881958,-0.0,-7.21003416970234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.65139115578495e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,0.000101633821032,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,7.506640395149589e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,0.000101633813756,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004821070469915,286.4755859375,294.1499938964844,294.04119873046875,292.22216796875,293.3103332519531,293.8891906738281,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283429874107,9.178544146948298e-09,0.0010283337906002,-0.0230961460620164,0.0,0.0,0.0,-0.0093630030751228,60.0,8.9313325881958,-0.0,-7.21003416970234e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.731305908644572e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0001024753655656,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.568796718260273e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001024753582896,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004860989574808,286.4815979003906,294.1499938964844,294.0863952636719,292.2509155273437,293.324462890625,293.94952392578125,287.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368574876338,1.0174224129855249e-08,0.0010368472430855,-0.0257029943168163,0.0,0.0,0.0,-0.0098566012457013,60.0,9.036892890930176,-0.0,-7.329928308763557e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.731305908644572e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0001024753655656,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.568796718260273e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001024753582896,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004860989574808,286.4815979003906,294.1499938964844,294.0863952636719,292.2509155273437,293.324462890625,293.94952392578125,287.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368574876338,1.0174224129855249e-08,0.0010368472430855,-0.0257029943168163,0.0,0.0,0.0,-0.0098566012457013,60.0,9.036892890930176,-0.0,-7.329928308763557e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.817921090871096e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001033874577842,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.636163354618475e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0001033874505083,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0004904255620203,286.4876708984375,294.1499938964844,294.1300964355469,292.2788391113281,293.33935546875,294.0087585449219,287.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046086079441,1.1253385778786653e-08,0.0010460747871547,-0.0285278297960758,0.0,0.0,0.0,-0.0103915873914957,60.0,9.14894199371338,-0.0,-7.46099075854545e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.817921090871096e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001033874577842,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.636163354618475e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0001033874505083,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0004904255620203,286.4876708984375,294.1499938964844,294.1300964355469,292.2788391113281,293.33935546875,294.0087585449219,287.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046086079441,1.1253385778786653e-08,0.0010460747871547,-0.0285278297960758,0.0,0.0,0.0,-0.0103915873914957,60.0,9.14894199371338,-0.0,-7.46099075854545e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,9.862643491942436e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001038584086927,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,7.670947525184602e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001038584014168,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004926595720462,286.4907531738281,294.1499938964844,294.1513366699219,292.2924499511719,293.3470458984375,294.0375366210937,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508527047932,1.1810608491202856e-08,0.0010508409468457,-0.0299861654639244,0.0,0.0,0.0,-0.0106678334996104,60.0,9.206462860107422,-0.0,-7.529119017135599e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.907752246363088e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001043334268615,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,7.706032192800194e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0001043334195856,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0004949127906002,286.49383544921875,294.1499938964844,294.1720886230469,292.3058166503906,293.3548889160156,294.06573486328125,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556591441854,1.237263624886964e-08,0.001055646687746,-0.031456883996725,0.0,0.0,0.0,-0.0109464535489678,60.0,9.264533996582031,-0.0,-7.598147533371957e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.998256427934392e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0001052864827215,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,7.776424172334373e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0001052864754456,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0004994337214156,286.5000305175781,294.1499938964844,294.212158203125,292.33172607421875,293.3709411621094,294.12017822265625,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653005447238,1.3500283557732471e-08,0.0010652870405465,-0.0344071127474308,0.0,0.0,0.0,-0.0115054659545421,60.0,9.3814115524292,-0.0,-7.73759438743582e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.998256427934392e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0001052864827215,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,7.776424172334373e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0001052864754456,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0004994337214156,286.5000305175781,294.1499938964844,294.212158203125,292.33172607421875,293.3709411621094,294.12017822265625,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653005447238,1.3500283557732471e-08,0.0010652870405465,-0.0344071127474308,0.0,0.0,0.0,-0.0115054659545421,60.0,9.3814115524292,-0.0,-7.73759438743582e-08,0.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.050000000745058,0.0001008712570182,298.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.050000000745058,0.0001062223163899,298.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.050000000745058,7.845545042073354e-05,298.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.050000000745058,0.0001062223091139,298.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.050000000745058,0.0005038728704676,286.5062866210937,284.95001220703125,294.25,292.3564147949219,293.3874816894531,294.1713256835937,287.24468994140625,1.0,0.1000000014901161,7.87853116079873e-10,7.87853116079873e-10,1.0,1.0,-0.0010747693013399,1.4607565823610004e-08,0.0010747546330094,-0.0373032018542289,0.0,0.0,0.0,-0.0120543902739882,60.0,9.497591018676758,-0.0,-7.875755869690695e-08,1.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.050000000745058,0.0001008712570182,298.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.050000000745058,0.0001062223163899,298.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.050000000745058,7.845545042073354e-05,298.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.050000000745058,0.0001062223091139,298.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.050000000745058,0.0005038728704676,286.5062866210937,284.95001220703125,294.25,292.3564147949219,293.3874816894531,294.1713256835937,287.24468994140625,1.0,0.1000000014901161,7.87853116079873e-10,7.87853116079873e-10,1.0,1.0,-0.0010747693013399,1.4607565823610004e-08,0.0010747546330094,-0.0373032018542289,0.0,0.0,0.0,-0.0120543902739882,60.0,9.497591018676758,-0.0,-7.875755869690695e-08,1.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.6358623504638672,0.050000000745058,0.04083152115345,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.6358623504638672,0.050000000745058,0.042997557669878,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.6358623504638672,0.050000000745058,0.0317578501999378,298.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.6358623504638672,0.050000000745058,0.042997557669878,298.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.6358623504638672,0.050000000745058,0.2039619088172912,287.07958984375,284.95001220703125,294.2683410644531,292.3685302734375,297.01324462890625,297.76861572265625,287.4519958496094,1.0,0.1097105368971824,0.0845950841903686,0.0845950841903686,1.0,1.0,-0.4359364807605743,0.0005327081307768,0.4354037940502167,-0.1203619465231895,0.0,0.0,0.0,10.161155700683594,60.0,1251.38525390625,0.0,12.273958206176758,1.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477844238281,0.6331329941749573,0.050000000745058,0.0452645309269428,298.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477844238281,0.6331329941749573,0.050000000745058,0.0476657301187515,298.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.6331329941749573,0.050000000745058,0.0352057442069053,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94842529296875,0.6331329941749573,0.050000000745058,0.0476657301187515,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477844238281,0.6331329941749573,0.050000000745058,0.2261057049036026,288.0605773925781,284.95001220703125,294.2866516113281,292.3808288574219,297.5565490722656,298.7220153808594,288.7631225585937,1.0,0.1210830882191658,0.1691901683807373,0.1691901683807373,1.0,1.0,-0.4822663068771362,0.0173921696841716,0.4648741483688354,-0.1111485660076141,0.0,0.0,0.0,12.496936798095703,60.0,2559.66748046875,0.0,16.688175201416016,1.0,281.5724792480469,283.7844543457031,296.9323425292969,298.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.5659435426562937e-21,1.2829717713281468e-21,1.2829717713281468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0456750430166721,298.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0480980165302753,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0355250313878059,298.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0480980165302753,298.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.2281562834978103,287.2310791015625,284.95001220703125,294.3233337402344,292.4059143066406,297.5246887207031,298.6855163574219,286.33251953125,1.0,0.1405818462371826,0.3383803367614746,0.3383803367614746,1.0,1.0,-0.4866774380207062,0.064950592815876,0.4217268526554107,-0.0639299303293228,1.0,1.0,0.0,20.033992767333984,60.0,11925.7373046875,0.0,23.181365966796875,1.0,282.3187561035156,285.9220886230469,297.50701904296875,298.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,2073.77099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230485558509826,1.0,0.0,0.0,0.95917946100235,0.959181308746338,6.244701467039705e-08,4.264448165893555,4.264438152313232,9.7985221145791e-06,0.0,0.0,-0.0,4710.66357421875,0.0,27.12278938293457,1895.2357177734373,0.0,318.2935791015625,0.2474794685840606,1.0,0.0,3.0,1.0,0.0
18079440,298.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0456750430166721,298.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0480980165302753,298.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0355250313878059,298.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.0480980165302753,298.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41180419921875,0.571974515914917,0.050000000745058,0.2281562834978103,287.2310791015625,284.95001220703125,294.3233337402344,292.4059143066406,297.5246887207031,298.6855163574219,286.33251953125,1.0,0.1405818462371826,0.3383803367614746,0.3383803367614746,1.0,1.0,-0.4866774380207062,0.064950592815876,0.4217268526554107,-0.0639299303293228,1.0,1.0,0.0,20.033992767333984,60.0,11925.7373046875,0.0,23.181365966796875,1.0,282.3187561035156,285.9220886230469,297.50701904296875,298.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,2073.77099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230485558509826,1.0,0.0,0.0,0.95917946100235,0.959181308746338,6.244701467039705e-08,4.264448165893555,4.264438152313232,9.7985221145791e-06,0.0,0.0,-0.0,4710.66357421875,0.0,27.12278938293457,1895.2357177734373,0.0,318.2935791015625,0.2474794685840606,1.0,0.0,3.0,1.0,0.0
