time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.5500302314758301,0.050000000745058,0.0458123125135898,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.5500302314758301,0.050000000745058,0.0482425726950168,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.5500302314758301,0.050000000745058,0.0356317982077598,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.5500302314758301,0.050000000745058,0.0482425726950168,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.5500302314758301,0.050000000745058,0.2288419902324676,285.8170471191406,284.95001220703125,294.3416748046875,292.418701171875,297.4969482421875,298.6383361816406,285.38433837890625,1.0,0.14898082613945,0.4229754209518432,0.4229754209518432,1.0,1.0,-0.4881402552127838,0.1045453622937202,0.3835949003696441,-0.0244277901947498,1.0,1.0,0.0,23.7119369506836,60.0,11120.5,0.0,26.33160400390625,1.0,282.6712341308594,284.968017578125,296.70770263671875,297.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,3434.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120729207992554,1.0,0.0,0.0,1.234471082687378,1.234473705291748,1.0173490494480577e-07,4.265882015228272,4.265872001647949,9.786290320334956e-06,0.0,0.0,-0.0,3868.192626953125,0.0,57.58688354492188,1895.431396484375,0.0,545.3779907226562,0.3117165565490722,1.0,0.0,3.0,1.0,0.0
18079560,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5331172347068787,0.050000000745058,0.0459434241056442,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5331172347068787,0.050000000745058,0.0483806356787681,298.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5331172347068787,0.050000000745058,0.0357337743043899,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5331172347068787,0.050000000745058,0.0483806356787681,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5331172347068787,0.050000000745058,0.2294969111680984,285.1936950683594,284.95001220703125,294.3599853515625,292.431640625,297.2940673828125,298.5894775390625,285.0361328125,1.0,0.1565370112657547,0.5383803248405457,0.5383803248405457,0.800000011920929,1.0,-0.4895373284816742,0.1611930876970291,0.3283442556858063,0.0320671051740646,0.950985550880432,0.950985550880432,0.0,27.229631423950195,60.0,10621.1318359375,0.0,29.35944557189941,1.0,282.9068298339844,284.6545104980469,295.9967041015625,297.0987243652344,293.1499938964844,293.1499938964844,283.1499938964844,4987.47607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302895307540894,1.0,0.0,0.0,1.4722063541412354,1.4722100496292114,1.44622561037977e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3734.991455078125,0.0,97.98069763183594,1895.43701171875,0.0,609.126220703125,0.3725080192089081,1.0,0.0,3.0,1.0,0.0
18079620,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.516385018825531,0.050000000745058,0.046107780188322,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.516385018825531,0.050000000745058,0.0485537126660347,298.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.516385018825531,0.050000000745058,0.0358616076409816,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.516385018825531,0.050000000745058,0.0485537126660347,298.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.516385018825531,0.050000000745058,0.2303179055452346,284.9256896972656,284.95001220703125,294.384765625,292.4493408203125,296.51397705078125,298.5303039550781,284.8809814453125,1.0,0.1655188798904419,0.6942859888076782,0.6942859888076782,0.5298110246658325,1.0,-0.4912883043289184,0.2600119113922119,0.2312763929367065,0.1305283159017563,0.8095443248748779,0.8095443248748779,0.0,31.64276695251465,60.0,10464.916015625,0.0,33.198978424072266,1.0,283.0682067871094,284.5308532714844,295.4169311523437,296.3790283203125,293.1499938964844,293.1499938964844,283.1499938964844,9624.3623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018916130065918,1.0,0.0,0.0,1.7077770233154297,1.707782506942749,1.946057750501496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.269287109375,0.0,163.14031982421875,1895.4371337890625,0.0,512.7586669921875,0.4326875507831573,1.0,0.0,3.0,1.0,0.0
18079680,298.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5102543830871582,0.050000000745058,0.0461803898215293,298.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5102543830871582,0.050000000745058,0.0486301742494106,298.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5102543830871582,0.050000000745058,0.0359180830419063,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5102543830871582,0.050000000745058,0.0486301742494106,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.5102543830871582,0.050000000745058,0.2306806147098541,284.8741149902344,284.95001220703125,294.39666748046875,292.4579467773437,295.8624267578125,298.5057373046875,284.8418884277344,1.0,0.1693585515022277,0.7691901922225952,0.7691901922225952,0.4000000059604645,1.0,-0.4920620620250702,0.3467736542224884,0.1452884227037429,0.2169326394796371,0.7634395956993103,0.7634395956993103,0.0,33.59855651855469,60.0,10491.47265625,0.0,34.920433044433594,1.0,283.10284423828125,284.5213623046875,295.277099609375,296.189453125,293.1499938964844,293.1499938964844,283.1499938964844,12262.7724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792914092540741,1.0,0.0,0.0,1.761385440826416,1.7613917589187622,2.070151765565243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.81591796875,0.0,186.3014068603516,1895.4371337890625,0.0,447.3136291503906,0.4469574093818664,1.0,0.0,3.0,1.0,0.0
18079740,298.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4980502128601074,0.050000000745058,0.0463515818119049,298.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4980502128601074,0.050000000745058,0.0488104447722435,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4980502128601074,0.050000000745058,0.0360512286424636,298.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4980502128601074,0.050000000745058,0.0488104447722435,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.4980502128601074,0.050000000745058,0.2315357476472854,284.7963256835937,284.95001220703125,294.4273376464844,292.4803161621094,294.52423095703125,298.45294189453125,284.7926025390625,1.0,0.1780296415090561,0.9622132778167723,0.9622132778167723,0.0654854848980903,1.0,-0.4938844740390777,0.4930917918682098,0.0007927071419544,0.3625782132148742,0.6434594988822937,0.6434594988822937,0.0,38.20276641845703,60.0,10473.474609375,-0.0,38.989200592041016,1.0,283.1388854980469,284.6130676269531,295.1618347167969,295.9794006347656,293.1499938964844,293.1499938964844,283.1499938964844,20061.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197856187820434,1.0,0.0,0.0,1.6659923791885376,1.6659996509552002,1.8519935451877245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.86083984375,0.0,188.6899261474609,1895.4371337890625,0.0,311.9743957519531,0.4461954832077026,1.0,0.0,3.0,1.0,0.0
18079800,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4961103498935699,0.050000000745058,0.0463824197649955,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4961103498935699,0.050000000745058,0.0488429218530654,298.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4961103498935699,0.050000000745058,0.0360752157866954,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4961103498935699,0.050000000745058,0.0488429218530654,298.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.4961103498935699,0.050000000745058,0.2316897958517074,284.7957458496094,284.95001220703125,294.4333190917969,292.4847412109375,294.4576110839844,298.4442749023437,284.8031005859375,1.0,0.17952761054039,1.0,1.0,0.0,1.0,-0.4942153990268707,0.4942137002944946,1.698997721177875e-06,0.363686591386795,0.6262385845184326,0.6262385845184326,0.0,39.02840042114258,60.0,10440.90625,-0.0,39.71795654296875,1.0,283.14141845703125,284.64971923828125,295.1667175292969,295.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,21354.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094026088714599,1.0,0.0,0.0,1.6195029020309448,1.6195101737976074,1.7500757110155973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.72705078125,0.0,181.2860412597656,1895.4371337890625,0.0,292.5204467773437,0.4371369779109955,1.0,0.0,3.0,1.0,0.0
18079860,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.4884297549724579,0.050000000745058,0.0465137436985969,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.4884297549724579,0.050000000745058,0.0489812120795249,298.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.4884297549724579,0.050000000745058,0.0361773557960987,298.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.4884297549724579,0.050000000745058,0.0489812120795249,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.4884297549724579,0.050000000745058,0.232345774769783,284.87664794921875,284.95001220703125,294.461181640625,292.50543212890625,294.4569091796875,298.4101867675781,284.91558837890625,1.0,0.1857627779245376,1.0,1.0,0.0,1.0,-0.4956147968769073,0.4956144392490387,3.59053046850022e-07,0.3650785088539123,0.6181846857070923,0.6181846857070923,0.0,42.54380035400391,60.0,10451.1396484375,-0.0,42.83278274536133,1.0,283.1473083496094,284.820068359375,295.2470092773437,296.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,21110.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705567121505737,1.0,0.0,0.0,1.4775115251541138,1.4775182008743286,1.4566499828561066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.822021484375,0.0,147.76792907714844,1895.4371337890625,0.0,226.5806121826172,0.4132707118988037,1.0,0.0,3.0,1.0,0.0
18079920,298.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.4863606691360473,0.050000000745058,0.0465511791408062,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.4863606691360473,0.050000000745058,0.0490206331014633,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.4863606691360473,0.050000000745058,0.0362064726650714,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.4863606691360473,0.050000000745058,0.0490206331014633,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.4863606691360473,0.050000000745058,0.2325327694416046,284.9112854003906,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4013977050781,284.9408874511719,1.0,0.1874998062849044,1.0,1.0,0.0,1.0,-0.496013730764389,0.4960133731365204,3.5945288345828885e-07,0.365504652261734,0.6327800750732422,0.6327800750732422,0.0,43.54623031616211,48.0,10543.103515625,-0.0,43.72412872314453,1.0,283.1481018066406,284.83612060546875,295.291259765625,296.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,19808.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629095256328583,1.0,0.0,0.0,1.4887348413467407,1.4887412786483765,1.4788635382956272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.38134765625,0.0,146.205322265625,1895.4371337890625,0.0,214.47097778320312,0.4121597707271576,1.0,0.0,3.0,1.0,0.0
18079980,298.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.0465934425592422,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.049065139144659,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.0362393446266651,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.049065139144659,298.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.2327439039945602,284.9508361816406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37255859375,284.94586181640625,1.0,0.1889612376689911,1.0,1.0,0.0,1.0,-0.4964644312858581,0.4964640736579895,3.600879665555113e-07,0.3663888573646545,0.654600977897644,0.654600977897644,0.0,44.682106018066406,36.0,10686.599609375,-0.0,44.735626220703125,1.0,283.14959716796875,284.8090515136719,295.4951171875,296.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17666.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544816076755523,1.0,0.0,0.0,1.541314959526062,1.5413212776184082,1.5851712475978277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.08740234375,0.0,150.98162841796875,1895.4371337890625,0.0,201.3095092773437,0.4162158071994781,1.0,0.0,3.0,1.0,0.0
18080040,298.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.0465934425592422,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.049065139144659,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.0362393446266651,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.049065139144659,298.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.484060525894165,0.050000000745058,0.2327439039945602,284.9508361816406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37255859375,284.94586181640625,1.0,0.1889612376689911,1.0,1.0,0.0,1.0,-0.4964644312858581,0.4964640736579895,3.600879665555113e-07,0.3663888573646545,0.654600977897644,0.654600977897644,0.0,44.682106018066406,36.0,10686.599609375,-0.0,44.735626220703125,1.0,283.14959716796875,284.8090515136719,295.4951171875,296.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17666.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544816076755523,1.0,0.0,0.0,1.541314959526062,1.5413212776184082,1.5851712475978277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.08740234375,0.0,150.98162841796875,1895.4371337890625,0.0,201.3095092773437,0.4162158071994781,1.0,0.0,3.0,1.0,0.0
18080100,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853145480155945,0.050000000745058,0.0465703271329402,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853145480155945,0.050000000745058,0.0490407980978488,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853145480155945,0.050000000745058,0.0362213663756847,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853145480155945,0.050000000745058,0.0490407980978488,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853145480155945,0.050000000745058,0.2326284348964691,284.9436950683594,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36187744140625,284.942626953125,1.0,0.1877412497997284,1.0,1.0,0.0,1.0,-0.4962182343006134,0.4962178766727447,3.5998553471472405e-07,0.3664432466030121,0.6486862897872925,0.6486862897872925,0.0,44.06637954711914,36.0,10669.1455078125,-0.0,44.18685531616211,1.0,283.1498107910156,284.8106384277344,295.5679931640625,296.3642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18066.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592609465122223,1.0,0.0,0.0,1.533352971076965,1.5333592891693115,1.5688365806454385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.140625,0.0,150.48255920410156,1895.4371337890625,0.0,208.75331115722656,0.4155875742435455,1.0,0.0,3.0,1.0,0.0
18080160,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878864586353302,0.050000000745058,0.0465235002338886,298.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878864586353302,0.050000000745058,0.0489914864301681,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878864586353302,0.050000000745058,0.0361849442124366,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878864586353302,0.050000000745058,0.0489914864301681,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878864586353302,0.050000000745058,0.2323945164680481,284.94500732421875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3532409667969,284.94732666015625,1.0,0.1854154765605926,1.0,1.0,0.0,1.0,-0.4957192838191986,0.4957189261913299,3.596466910948948e-07,0.3662648499011993,0.6475643515586853,0.6475643515586853,0.0,42.81604766845703,25.0,10672.1083984375,-0.0,43.0742416381836,1.0,283.14990234375,284.81884765625,295.6141052246094,296.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18179.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365841805934906,1.0,0.0,0.0,1.5265820026397705,1.5265883207321167,1.5550116927443014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7705078125,0.0,149.35047912597656,1895.4371337890625,0.0,219.09239196777344,0.4146393239498138,1.0,0.0,3.0,1.0,0.0
18080220,298.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4929865300655365,0.050000000745058,0.0464341454207897,298.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4929865300655365,0.050000000745058,0.0488973930478096,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4929865300655365,0.1659003496170044,0.0361154489219188,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4929865300655365,0.050000000745058,0.0488973930478096,298.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4929865300655365,0.050000000745058,0.2319481819868087,284.9505920410156,284.95001220703125,294.568115234375,292.5868530273437,294.56396484375,298.34429931640625,284.9518127441406,1.0,0.1810213029384613,1.0,1.0,0.0,1.0,-0.4947671294212341,0.4947667717933655,3.58920317466982e-07,0.3657483756542206,0.6504936218261719,0.6504936218261719,0.0,40.42848205566406,25.0,10695.0947265625,-0.0,40.95574569702149,1.0,283.14996337890625,284.8219909667969,295.64678955078125,296.47119140625,293.1499938964844,293.1499938964844,283.1499938964844,17987.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747001588344574,1.0,0.0,0.0,1.5291879177093506,1.5291942358016968,1.5603252734308628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.15234375,0.0,149.31983947753906,1895.4371337890625,0.0,233.22799682617188,0.4147223234176636,1.0,0.0,3.0,1.0,0.0
18080280,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5539501309394836,0.1736139059066772,0.057908795773983,298.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5062543749809265,0.050000000745058,0.0486846603453159,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7212944030761719,0.1671082973480224,0.0947225466370582,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5062543749809265,0.050000000745058,0.0486846603453159,298.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5062543749809265,0.050000000745058,0.2309390753507614,284.9625244140625,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3368225097656,285.0025939941406,1.0,0.1794660985469818,1.0,1.0,0.0,1.0,-0.5770698189735413,0.5770694017410278,4.341841304267291e-07,0.4316320419311523,0.6592043042182922,0.6592043042182922,0.0,35.72751235961914,45.0,11622.1767578125,-0.0,46.0629997253418,1.0,283.1499938964844,284.88922119140625,295.6559753417969,296.49420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17774.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785770237445831,1.0,0.0,0.0,1.5349937677383425,1.534999966621399,1.572195884591565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.1748046875,0.0,149.92648315429688,1895.4371337890625,0.0,239.51222229003903,0.4155218005180359,1.0,0.0,3.0,1.0,0.0
18080340,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.8301982879638672,0.1655774563550949,0.1514634639024734,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.7841774821281433,0.1576474457979202,0.1341697871685028,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.8224566578865051,0.1618154793977737,0.114307701587677,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5492786765098572,0.1535868346691131,0.0482468679547309,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.5492786765098572,0.050000000745058,0.2288623601198196,285.3943176269531,284.95001220703125,294.61065673828125,292.6199645996094,294.60809326171875,298.20819091796875,285.4554748535156,1.0,0.1870110481977462,1.0,1.0,0.0,1.0,-0.8124409317970276,0.8124402165412903,6.839092066002195e-07,0.6153186559677124,1.0,1.0,0.0,26.82693290710449,45.0,16403.62890625,-0.0,67.68882751464844,1.0,283.1499938964844,285.19677734375,295.81402587890625,296.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,8519.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097345173358917,1.0,0.0,0.0,1.906116604804993,1.9061229228973389,2.424333445105731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.21533203125,0.0,213.2807006835937,1895.4371337890625,0.0,293.1278076171875,0.4753989577293396,1.0,0.0,3.0,1.0,0.0
18080400,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8438880443572998,0.1645285338163375,0.1503032892942428,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.8195284605026245,0.1564719229936599,0.1441204249858856,298.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8370335102081299,0.1617840826511383,0.1139179468154907,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.6837697625160217,0.1553049087524414,0.0835599601268768,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.5626341700553894,0.050000000745058,0.228423610329628,285.4552307128906,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1806030273437,285.5014953613281,1.0,0.1896432191133499,1.0,1.0,0.0,1.0,-0.8643783330917358,0.8643775582313538,7.459282187483041e-07,0.6531395316123962,1.0,1.0,0.0,24.990047454833984,63.0,17189.541015625,-0.0,73.60408782958984,1.0,283.1499938964844,285.2142639160156,295.8612976074219,296.9679870605469,293.1499938964844,293.1499938964844,283.1499938964844,8720.1884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210589230060577,1.0,0.0,0.0,1.9626957178115845,1.9627023935317995,2.570391757217294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.8359375,0.0,231.58311462402344,1895.4371337890625,0.0,314.42803955078125,0.4906834065914154,1.0,0.0,3.0,1.0,0.0
18080460,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.829434335231781,0.1645611375570297,0.1482484936714172,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8122500777244568,0.1524099111557006,0.1460551172494888,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8278738856315613,0.1640789061784744,0.1146074160933494,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8112090826034546,0.1519846767187118,0.1454804539680481,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.5533721446990967,0.1433254033327102,0.2287178933620453,285.6387023925781,284.95001220703125,294.6445007324219,292.6464538574219,294.642333984375,298.079345703125,285.6344299316406,1.0,0.2024005055427551,1.0,1.0,0.0,1.0,-0.9398115873336792,0.9398107528686525,8.437741030320467e-07,0.7107819318771362,1.0,1.0,0.0,27.38071250915528,63.0,19139.779296875,-0.0,91.13062286376952,1.0,283.1499938964844,285.2532958984375,296.0174865722656,297.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,10832.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823663830757141,1.0,0.0,0.0,2.192262887954712,2.1922712326049805,3.2068498967419146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.1123046875,0.0,322.5104675292969,1895.4371337890625,0.0,455.6891174316406,0.5433924198150635,1.0,0.0,3.0,1.0,0.0
18080520,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7388700246810913,0.1664438098669052,0.149619922041893,297.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7218038439750671,0.1520934253931045,0.1460957527160644,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7380755543708801,0.1659156233072281,0.1159691289067268,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7209906578063965,0.1510081440210342,0.1455715000629425,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.6312642097473145,0.1441026031970977,0.4672583937644958,285.6658630371094,284.95001220703125,294.6533203125,292.65338134765625,294.6510314941406,298.0632019042969,285.6924743652344,1.0,0.2032858580350875,1.0,1.0,0.0,1.0,-0.6291005611419678,0.6291001439094543,4.708188896529464e-07,0.4448924660682678,1.0,1.0,0.0,45.1484603881836,66.0,15292.0546875,-0.0,122.22760009765624,1.0,283.1499938964844,285.28955078125,296.03155517578125,297.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,11426.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011712312698364,1.0,0.0,0.0,2.251568555831909,2.251577138900757,3.382701549980993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8916015625,0.0,349.39874267578125,1895.4371337890625,0.0,510.5279541015625,0.5606837272644043,1.0,0.0,3.0,1.0,0.0
18080580,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8996503353118896,0.181495651602745,0.1059501990675926,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8996503353118896,0.1580232232809066,0.1115706637501716,298.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8996503353118896,0.1785244196653366,0.0824057161808013,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.9434320330619812,0.1548558622598648,0.126578539609909,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.9598202109336852,0.1379508227109909,0.6294413805007935,285.98388671875,284.95001220703125,294.6821594238281,292.676025390625,294.6805419921875,298.0651550292969,286.02203369140625,1.0,0.228750467300415,1.0,1.0,0.0,1.0,-1.2670377492904663,1.2670364379882812,1.3614203453471418e-06,0.95820814371109,1.0,1.0,0.0,17.759803771972656,66.0,24383.205078125,-0.0,154.3077850341797,1.0,283.1499938964844,285.5272521972656,296.0614013671875,297.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,13484.2841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618643760681152,1.0,0.0,0.0,2.4458956718444824,2.445905923843384,3.991804078395944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.44775390625,0.0,447.8987731933594,1895.4371337890625,0.0,737.8551635742188,0.6049861907958984,1.0,0.0,3.0,1.0,0.0
18080640,298.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.9038580060005188,0.1841050237417221,0.1090925112366676,297.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.9101864695549012,0.1593261659145355,0.1171273067593574,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.9038580060005188,0.1806530654430389,0.0848497301340103,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.9852718710899352,0.154681384563446,0.1464114785194397,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.95073401927948,0.1366070359945297,0.6226518154144287,286.0335693359375,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05377197265625,286.04608154296875,1.0,0.2337129861116409,1.0,1.0,0.0,1.0,-1.2962311506271362,1.2962297201156616,1.4166222399580874e-06,0.9812357425689696,1.0,1.0,0.0,18.40239715576172,86.0,24903.40625,-0.0,164.791748046875,1.0,283.1499938964844,285.53741455078125,296.0577392578125,297.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,13949.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771106481552124,1.0,0.0,0.0,2.487723588943481,2.487734317779541,4.129501292027271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.22705078125,0.0,471.27294921875,1895.4371337890625,0.0,809.2130737304688,0.6180470585823059,1.0,0.0,3.0,1.0,0.0
18080700,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.9336610436439514,0.1881324052810669,0.1317608058452606,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9639673233032228,0.1593904495239257,0.1513340175151825,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.9336610436439514,0.1839055269956588,0.1024806275963783,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.952619194984436,0.1539371609687805,0.1463333815336227,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.9069390296936036,0.1344231218099594,0.6100516319274902,286.0889587402344,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.01904296875,286.099609375,1.0,0.2480811029672622,1.0,1.0,0.0,1.0,-1.3705055713653564,1.3705040216445925,1.5640614492440363e-06,1.0401941537857056,1.0,1.0,0.0,21.06599235534668,86.0,26227.044921875,-0.0,195.92062377929688,1.0,283.1499938964844,285.55780029296875,296.0280456542969,297.7996826171875,293.1499938964844,293.1499938964844,283.1499938964844,15211.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081896424293518,1.0,0.0,0.0,2.5978305339813232,2.59784197807312,4.503134789501928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0048828125,0.0,536.6593627929688,1895.4371337890625,0.0,975.3530883789062,0.6420304179191589,1.0,0.0,3.0,1.0,0.0
18080760,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15606689453125,0.9720980525016784,0.1864120960235595,0.168836236000061,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9158995151519777,0.1593129932880401,0.151234969496727,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.96443510055542,0.1820840537548065,0.1282002031803131,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.9045029282569884,0.1540358662605285,0.1461853384971618,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.8626151084899902,0.1332377791404724,0.6031986474990845,286.15679931640625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9558410644531,286.17071533203125,1.0,0.2639465034008026,1.0,1.0,0.0,1.0,-1.4495797157287598,1.449578046798706,1.7329406318822294e-06,1.104112148284912,1.0,1.0,0.0,24.904903411865234,106.0,27549.8203125,-0.0,233.15440368652344,1.0,283.1499938964844,285.59844970703125,295.9855041503906,297.8389892578125,293.1499938964844,293.1499938964844,283.1499938964844,16198.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632286548614502,1.0,0.0,0.0,2.6807565689086914,2.6807689666748047,4.795215318154078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.29931640625,0.0,589.7100219726562,1895.4371337890625,0.0,1122.8900146484375,0.6649504899978638,1.0,0.0,3.0,1.0,0.0
18080820,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7891369462013245,0.1851187497377395,0.1674178093671798,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7523191571235657,0.1604491025209427,0.1528640538454055,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7839459776878357,0.1815201938152313,0.1277291476726532,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7445172071456909,0.1552394032478332,0.1479474157094955,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7083746790885925,0.1318297386169433,0.5997544527053833,286.1029968261719,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8475952148437,286.09686279296875,1.0,0.2915629148483276,1.0,1.0,0.0,1.0,-1.435058832168579,1.4350570440292358,1.7007463384288712e-06,1.0920456647872925,1.0,1.0,0.0,48.7620964050293,94.0,27906.3359375,-0.0,287.611328125,1.0,283.1499938964844,285.5030212402344,295.8944702148437,297.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18208.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635133028030396,1.0,0.0,0.0,2.842215061187744,2.842229127883911,5.390229489421472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.6845703125,0.0,702.8092041015625,1895.4371337890625,0.0,1335.5699462890625,0.7042122483253479,1.0,0.0,3.0,1.0,0.0
18080880,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7891369462013245,0.1851187497377395,0.1674178093671798,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7523191571235657,0.1604491025209427,0.1528640538454055,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7839459776878357,0.1815201938152313,0.1277291476726532,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.7445172071456909,0.1552394032478332,0.1479474157094955,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7083746790885925,0.1318297386169433,0.5997544527053833,286.1029968261719,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8475952148437,286.09686279296875,1.0,0.2915629148483276,1.0,1.0,0.0,1.0,-1.435058832168579,1.4350570440292358,1.7007463384288712e-06,1.0920456647872925,1.0,1.0,0.0,48.7620964050293,94.0,27906.3359375,-0.0,287.611328125,1.0,283.1499938964844,285.5030212402344,295.8944702148437,297.81842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18208.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635133028030396,1.0,0.0,0.0,2.842215061187744,2.842229127883911,5.390229489421472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.6845703125,0.0,702.8092041015625,1895.4371337890625,0.0,1335.5699462890625,0.7042122483253479,1.0,0.0,3.0,1.0,0.0
18080940,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7599760890007019,0.1872763335704803,0.1691445559263229,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7265260219573975,0.1618852615356445,0.1544418334960937,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.7547498345375061,0.1830873042345047,0.1288076341152191,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.7191441655158997,0.1565879732370376,0.1494717895984649,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.6783838868141174,0.1316235363483429,0.5996977090835571,286.0580139160156,284.95001220703125,294.7879638671875,292.75933837890625,294.7865295410156,297.8033447265625,286.0538635253906,1.0,0.3028090596199035,1.0,1.0,0.0,1.0,-1.4420742988586426,1.442072510719299,1.7159280787382158e-06,1.0975531339645386,1.0,1.0,0.0,58.39711380004883,94.0,28259.3515625,-0.0,314.3262939453125,1.0,283.1499938964844,285.4508056640625,295.8427429199219,297.77734375,293.1499938964844,293.1499938964844,283.1499938964844,19501.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718460321426392,1.0,0.0,0.0,2.941411018371582,2.9414258003234863,5.773042630607961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82275390625,0.0,778.9935302734375,1895.4371337890625,0.0,1396.04833984375,0.7255007028579712,1.0,0.0,3.0,1.0,0.0
18081000,297.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.753768265247345,0.1886892467737198,0.1703811883926391,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.720456063747406,0.1627209335565567,0.1552901268005371,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.7482693195343018,0.1841211169958114,0.1295318752527237,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7128534913063049,0.1573603302240371,0.1502688974142074,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.6708747148513794,0.1317028552293777,0.6002349853515625,286.045166015625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78594970703125,286.0423889160156,1.0,0.3066609501838684,1.0,1.0,0.0,1.0,-1.447048306465149,1.4470466375350952,1.726757091091713e-06,1.1014693975448608,1.0,1.0,0.0,61.43152618408203,82.0,28423.333984375,-0.0,324.07012939453125,1.0,283.1499938964844,285.43560791015625,295.82861328125,297.7663269042969,293.1499938964844,293.1499938964844,283.1499938964844,19971.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738817095756531,1.0,0.0,0.0,2.9766950607299805,2.976710319519043,5.912375513617008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.7490234375,0.0,807.3646850585938,1895.4371337890625,0.0,1411.0460205078125,0.7369601130485535,1.0,0.0,3.0,1.0,0.0
18081060,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.7484904527664185,0.1936156898736953,0.1747398823499679,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7136520743370056,0.1655817180871963,0.158053308725357,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7417429685592651,0.187774583697319,0.1320695728063583,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.7054532170295715,0.1599895805120468,0.152828648686409,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.661171019077301,0.1323962956666946,0.6033786535263062,286.0143127441406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7422180175781,286.0133056640625,1.0,0.3138836920261383,1.0,1.0,0.0,1.0,-1.4654878377914429,1.4654861688613892,1.7673163483777898e-06,1.1160118579864502,1.0,1.0,0.0,66.397705078125,70.0,29000.017578125,-0.0,345.07879638671875,1.0,283.1499938964844,285.3924255371094,295.8208923339844,297.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,21568.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777253150939941,1.0,0.0,0.0,3.093381643295288,3.093398094177246,6.384991024788178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9345703125,0.0,906.0817260742188,1895.4371337890625,0.0,1439.59619140625,0.7654116153717041,1.0,0.0,3.0,1.0,0.0
18081120,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.7484904527664185,0.1936156898736953,0.1747398823499679,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.7136520743370056,0.1655817180871963,0.158053308725357,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7417429685592651,0.187774583697319,0.1320695728063583,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.7054532170295715,0.1599895805120468,0.152828648686409,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.661171019077301,0.1323962956666946,0.6033786535263062,286.0143127441406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7422180175781,286.0133056640625,1.0,0.3138836920261383,1.0,1.0,0.0,1.0,-1.4654878377914429,1.4654861688613892,1.7673163483777898e-06,1.1160118579864502,1.0,1.0,0.0,66.397705078125,70.0,29000.017578125,-0.0,345.07879638671875,1.0,283.1499938964844,285.3924255371094,295.8208923339844,297.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,21568.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777253150939941,1.0,0.0,0.0,3.093381643295288,3.093398094177246,6.384991024788178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9345703125,0.0,906.0817260742188,1895.4371337890625,0.0,1439.59619140625,0.7654116153717041,1.0,0.0,3.0,1.0,0.0
18081180,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7569201588630676,0.1990668624639511,0.1795068532228469,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7196760177612305,0.1687664985656738,0.1609669327735901,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7484616041183472,0.1918582916259765,0.1348374485969543,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7116321325302124,0.162911906838417,0.1554999053478241,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.6647261381149292,0.1335799098014831,0.6080656051635742,285.999267578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7084350585937,285.99920654296875,1.0,0.3155736625194549,1.0,1.0,0.0,1.0,-1.486863613128662,1.4868618249893188,1.8151146150557904e-06,1.132879376411438,1.0,1.0,0.0,65.98304748535156,58.0,29597.98828125,-0.0,354.4192199707031,1.0,283.1499938964844,285.3641357421875,295.8455810546875,297.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,23026.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813895106315613,1.0,0.0,0.0,3.196260690689087,3.1962780952453613,6.816754876126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.82275390625,0.0,999.5247802734376,1895.4371337890625,0.0,1467.092041015625,0.7905370593070984,1.0,0.0,3.0,1.0,0.0
18081240,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7569201588630676,0.1990668624639511,0.1795068532228469,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7196760177612305,0.1687664985656738,0.1609669327735901,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7484616041183472,0.1918582916259765,0.1348374485969543,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7116321325302124,0.162911906838417,0.1554999053478241,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.6647261381149292,0.1335799098014831,0.6080656051635742,285.999267578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7084350585937,285.99920654296875,1.0,0.3155736625194549,1.0,1.0,0.0,1.0,-1.486863613128662,1.4868618249893188,1.8151146150557904e-06,1.132879376411438,1.0,1.0,0.0,65.98304748535156,58.0,29597.98828125,-0.0,354.4192199707031,1.0,283.1499938964844,285.3641357421875,295.8455810546875,297.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,23026.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813895106315613,1.0,0.0,0.0,3.196260690689087,3.1962780952453613,6.816754876126652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.82275390625,0.0,999.5247802734376,1895.4371337890625,0.0,1467.092041015625,0.7905370593070984,1.0,0.0,3.0,1.0,0.0
18081300,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7651020288467407,0.2018855214118957,0.1819401234388351,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7260509729385376,0.1704232990741729,0.1624405086040496,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7556079030036926,0.1939674913883209,0.1362413167953491,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7181271314620972,0.1644332706928253,0.1568466275930404,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.6701959371566772,0.1342809200286865,0.6107134222984314,285.9943542480469,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69403076171875,285.9937438964844,1.0,0.3148786425590515,1.0,1.0,0.0,1.0,-1.4980342388153076,1.4980324506759644,1.8404221009404864e-06,1.141692280769348,1.0,1.0,0.0,64.27764129638672,58.0,29918.333984375,-0.0,355.585205078125,1.0,283.1499938964844,285.35064697265625,295.8623352050781,297.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,23827.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837514042854309,1.0,0.0,0.0,3.2513177394866943,3.251336097717285,7.053621402519639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.859375,0.0,1052.07177734375,1895.4371337890625,0.0,1484.95751953125,0.80121248960495,1.0,0.0,3.0,1.0,0.0
