time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7758603692054749,0.2047366350889206,0.1843808889389038,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7344300746917725,0.1720999479293823,0.1639089882373809,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7652228474617004,0.1960908472537994,0.1376386284828186,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7264263033866882,0.1659736484289169,0.1581869572401046,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.6779686212539673,0.1350248754024505,0.6134527325630188,285.9940490722656,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.680908203125,285.99444580078125,1.0,0.3133745789527893,1.0,1.0,0.0,1.0,-1.5093038082122805,1.5093019008636477,1.866181378318288e-06,1.1505805253982544,1.0,1.0,0.0,61.802581787109375,46.0,30195.20703125,-0.0,354.822021484375,1.0,283.1499938964844,285.3454895019531,295.87872314453125,297.8959655761719,293.1499938964844,293.1499938964844,283.1499938964844,24364.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863572001457214,1.0,0.0,0.0,3.287808418273926,3.287827014923096,7.212839818748762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.201171875,0.0,1087.89404296875,1895.4371337890625,0.0,1504.7950439453125,0.812934398651123,1.0,0.0,3.0,1.0,0.0
18081420,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8048608899116516,0.2104788869619369,0.1892560422420501,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7577720880508423,0.1754658818244934,0.1668115556240081,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7919042110443115,0.2003285437822342,0.1403946876525879,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7488840222358704,0.1690665930509567,0.1608321368694305,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7000626921653748,0.1365747600793838,0.6190093159675598,285.9929504394531,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6571960449219,285.99365234375,1.0,0.3086815774440765,1.0,1.0,0.0,1.0,-1.5317946672439575,1.5317927598953247,1.918273255796521e-06,1.1683088541030884,1.0,1.0,0.0,55.29917907714844,34.0,30784.150390625,-0.0,349.1353759765625,1.0,283.1499938964844,285.331298828125,295.9104309082031,297.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,25648.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921035051345825,1.0,0.0,0.0,3.373318672180176,3.373338222503662,7.592906285935896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3525390625,0.0,1175.0040283203125,1895.4371337890625,0.0,1549.001220703125,0.8338710069656372,1.0,0.0,3.0,1.0,0.0
18081480,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8048608899116516,0.2104788869619369,0.1892560422420501,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7577720880508423,0.1754658818244934,0.1668115556240081,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7919042110443115,0.2003285437822342,0.1403946876525879,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7488840222358704,0.1690665930509567,0.1608321368694305,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7000626921653748,0.1365747600793838,0.6190093159675598,285.9929504394531,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6571960449219,285.99365234375,1.0,0.3086815774440765,1.0,1.0,0.0,1.0,-1.5317946672439575,1.5317927598953247,1.918273255796521e-06,1.1683088541030884,1.0,1.0,0.0,55.29917907714844,34.0,30784.150390625,-0.0,349.1353759765625,1.0,283.1499938964844,285.331298828125,295.9104309082031,297.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,25648.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921035051345825,1.0,0.0,0.0,3.373318672180176,3.373338222503662,7.592906285935896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.3525390625,0.0,1175.0040283203125,1895.4371337890625,0.0,1549.001220703125,0.8338710069656372,1.0,0.0,3.0,1.0,0.0
18081540,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8435728549957275,0.2162315547466278,0.1940914839506149,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7943363189697266,0.1788021475076675,0.1696349382400512,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8294990658760071,0.204501524567604,0.1430684030055999,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7841998338699341,0.1721309572458267,0.1633987575769424,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7309667468070984,0.1381527483463287,0.6244685053825378,285.9949951171875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6363830566406,285.9958190917969,1.0,0.3021219670772552,1.0,1.0,0.0,1.0,-1.5538345575332642,1.5538325309753418,1.970206085388781e-06,1.1856685876846311,1.0,1.0,0.0,47.1631088256836,25.0,31357.900390625,-0.0,338.6736755371094,1.0,283.1499938964844,285.3205871582031,295.9389343261719,298.0272827148437,293.1499938964844,293.1499938964844,283.1499938964844,26873.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980147361755371,1.0,0.0,0.0,3.4529144763946533,3.452935218811035,7.955454179864319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.50341796875,0.0,1260.1575927734375,1895.4371337890625,0.0,1595.121337890625,0.8533819913864136,1.0,0.0,3.0,1.0,0.0
18081600,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8435728549957275,0.2162315547466278,0.1940914839506149,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7943363189697266,0.1788021475076675,0.1696349382400512,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8294990658760071,0.204501524567604,0.1430684030055999,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7841998338699341,0.1721309572458267,0.1633987575769424,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7309667468070984,0.1381527483463287,0.6244685053825378,285.9949951171875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6363830566406,285.9958190917969,1.0,0.3021219670772552,1.0,1.0,0.0,1.0,-1.5538345575332642,1.5538325309753418,1.970206085388781e-06,1.1856685876846311,1.0,1.0,0.0,47.1631088256836,25.0,31357.900390625,-0.0,338.6736755371094,1.0,283.1499938964844,285.3205871582031,295.9389343261719,298.0272827148437,293.1499938964844,293.1499938964844,283.1499938964844,26873.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980147361755371,1.0,0.0,0.0,3.4529144763946533,3.452935218811035,7.955454179864319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.50341796875,0.0,1260.1575927734375,1895.4371337890625,0.0,1595.121337890625,0.8533819913864136,1.0,0.0,3.0,1.0,0.0
18081660,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8995465636253357,0.221952885389328,0.1988985687494278,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8429316282272339,0.1820674240589141,0.1723914146423339,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.8811920881271362,0.2085674256086349,0.1456675231456756,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8328370451927185,0.1751262247562408,0.1659001559019088,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7736819386482239,0.1397065967321396,0.6298313736915588,285.9989318847656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6176147460937,285.99981689453125,1.0,0.2953629791736603,1.0,1.0,0.0,1.0,-1.5754780769348145,1.575476050376892,2.0220559235895053e-06,1.202699899673462,1.0,1.0,0.0,38.8133659362793,25.0,31919.162109375,-0.0,327.0914306640625,1.0,283.1499938964844,285.3121643066406,295.9653625488281,298.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,28058.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037502527236938,1.0,0.0,0.0,3.5282225608825684,3.5282440185546875,8.306254244416778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.93505859375,0.0,1344.421142578125,1895.4371337890625,0.0,1640.4742431640625,0.8718574047088623,1.0,0.0,3.0,1.0,0.0
18081720,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8995465636253357,0.221952885389328,0.1988985687494278,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8429316282272339,0.1820674240589141,0.1723914146423339,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.8811920881271362,0.2085674256086349,0.1456675231456756,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.8328370451927185,0.1751262247562408,0.1659001559019088,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7736819386482239,0.1397065967321396,0.6298313736915588,285.9989318847656,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6176147460937,285.99981689453125,1.0,0.2953629791736603,1.0,1.0,0.0,1.0,-1.5754780769348145,1.575476050376892,2.0220559235895053e-06,1.202699899673462,1.0,1.0,0.0,38.8133659362793,25.0,31919.162109375,-0.0,327.0914306640625,1.0,283.1499938964844,285.3121643066406,295.9653625488281,298.08795166015625,293.1499938964844,293.1499938964844,283.1499938964844,28058.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037502527236938,1.0,0.0,0.0,3.5282225608825684,3.5282440185546875,8.306254244416778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.93505859375,0.0,1344.421142578125,1895.4371337890625,0.0,1640.4742431640625,0.8718574047088623,1.0,0.0,3.0,1.0,0.0
18081780,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9665015935897828,0.2276089042425155,0.2037459760904312,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8968073129653931,0.1852314472198486,0.1751559674739837,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9437163472175598,0.2124963402748108,0.1482477635145187,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8848118185997009,0.178022101521492,0.1684114336967468,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8215261697769165,0.1411982625722885,0.6354154944419861,286.0044250488281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60028076171875,286.0054931640625,1.0,0.2917384505271911,1.0,1.0,0.0,1.0,-1.5974318981170654,1.597429871559143,2.075506699839025e-06,1.219954252243042,1.0,1.0,0.0,32.910160064697266,25.0,32480.119140625,-0.0,321.9506225585937,1.0,283.1499938964844,285.3056640625,295.99102783203125,298.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,29225.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092723250389099,1.0,0.0,0.0,3.600846290588379,3.6008687019348145,8.651720122543338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.56640625,0.0,1429.161376953125,1895.4371337890625,0.0,1684.6829833984375,0.889679491519928,1.0,0.0,3.0,1.0,0.0
18081840,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9665015935897828,0.2276089042425155,0.2037459760904312,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8968073129653931,0.1852314472198486,0.1751559674739837,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.9437163472175598,0.2124963402748108,0.1482477635145187,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8848118185997009,0.178022101521492,0.1684114336967468,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.8215261697769165,0.1411982625722885,0.6354154944419861,286.0044250488281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60028076171875,286.0054931640625,1.0,0.2917384505271911,1.0,1.0,0.0,1.0,-1.5974318981170654,1.597429871559143,2.075506699839025e-06,1.219954252243042,1.0,1.0,0.0,32.910160064697266,25.0,32480.119140625,-0.0,321.9506225585937,1.0,283.1499938964844,285.3056640625,295.99102783203125,298.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,29225.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092723250389099,1.0,0.0,0.0,3.600846290588379,3.6008687019348145,8.651720122543338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.56640625,0.0,1429.161376953125,1895.4371337890625,0.0,1684.6829833984375,0.889679491519928,1.0,0.0,3.0,1.0,0.0
18081900,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9944868087768556,0.2304039448499679,0.2061686068773269,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9282309412956238,0.1867670863866806,0.1765244603157043,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9750810265541076,0.2144010514020919,0.1495183706283569,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9140998125076294,0.1794242709875106,0.169653907418251,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8449528813362122,0.1419107913970947,0.6382028460502625,286.0063781738281,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.592041015625,286.0068054199219,1.0,0.2906902730464935,1.0,1.0,0.0,1.0,-1.6083476543426514,1.6083455085754397,2.102410689985845e-06,1.2285306453704834,1.0,1.0,0.0,30.666650772094727,25.0,32777.02734375,-0.0,321.2212829589844,1.0,283.1499938964844,285.3000793457031,296.00396728515625,298.1779479980469,293.1499938964844,293.1499938964844,283.1499938964844,29930.64453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119945287704468,1.0,0.0,0.0,3.644030570983887,3.644053459167481,8.860481557348976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.66796875,0.0,1481.19970703125,1895.4371337890625,0.0,1706.6666259765625,0.8974762558937073,1.0,0.0,3.0,1.0,0.0
18081960,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.9852280020713806,0.2343148291110992,0.1954942792654037,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9376325011253356,0.1882346421480178,0.1779218465089798,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.982913374900818,0.2162259519100189,0.1508027613162994,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9231334924697876,0.180758997797966,0.1709257811307907,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8511467576026917,0.1425793766975402,0.6412006616592407,286.00164794921875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5870666503906,286.0002746582031,1.0,0.2895481586456299,1.0,1.0,0.0,1.0,-1.6048345565795898,1.604832410812378,2.0939824025845155e-06,1.2259937524795532,1.0,1.0,0.0,30.13446998596192,28.0,32837.2421875,-0.0,317.8424377441406,1.0,283.1499938964844,285.2899475097656,296.0147705078125,298.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,30364.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143908143043518,1.0,0.0,0.0,3.670366048812866,3.670389413833618,8.989014190774469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.1640625,0.0,1513.5465087890625,1895.4371337890625,0.0,1726.1204833984375,0.9067521691322328,1.0,0.0,3.0,1.0,0.0
18082020,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9800644516944884,0.244294986128807,0.1853837966918945,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9552385807037354,0.1910471767187118,0.1805868446826934,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9964205622673036,0.2198285609483719,0.1532624065876007,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9408273100852966,0.1833072751760482,0.173341229557991,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8635069131851196,0.1439163833856582,0.6470432877540588,285.9814147949219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5868225097656,285.9807434082031,1.0,0.289018452167511,1.0,1.0,0.0,1.0,-1.6065562963485718,1.6065542697906494,2.0981606212444603e-06,1.227281093597412,1.0,1.0,0.0,29.3083724975586,48.0,33064.73046875,-0.0,316.8674621582031,1.0,283.1499938964844,285.26446533203125,296.0320129394531,298.2318115234375,293.1499938964844,293.1499938964844,283.1499938964844,31509.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177747488021851,1.0,0.0,0.0,3.7389302253723145,3.738954305648804,9.327989118901314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.56494140625,0.0,1599.9625244140625,1895.4371337890625,0.0,1753.75146484375,0.9235875606536864,1.0,0.0,3.0,1.0,0.0
18082080,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9800644516944884,0.244294986128807,0.1853837966918945,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9552385807037354,0.1910471767187118,0.1805868446826934,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.9964205622673036,0.2198285609483719,0.1532624065876007,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.9408273100852966,0.1833072751760482,0.173341229557991,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.8635069131851196,0.1439163833856582,0.6470432877540588,285.9814147949219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5868225097656,285.9807434082031,1.0,0.289018452167511,1.0,1.0,0.0,1.0,-1.6065562963485718,1.6065542697906494,2.0981606212444603e-06,1.227281093597412,1.0,1.0,0.0,29.3083724975586,48.0,33064.73046875,-0.0,316.8674621582031,1.0,283.1499938964844,285.26446533203125,296.0320129394531,298.2318115234375,293.1499938964844,293.1499938964844,283.1499938964844,31509.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177747488021851,1.0,0.0,0.0,3.7389302253723145,3.738954305648804,9.327989118901314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.56494140625,0.0,1599.9625244140625,1895.4371337890625,0.0,1753.75146484375,0.9235875606536864,1.0,0.0,3.0,1.0,0.0
18082140,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9881023168563844,0.2520700097084045,0.2020491063594818,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9401475191116332,0.1937909871339798,0.1832401901483535,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9857007265090942,0.2232290357351303,0.1557723134756088,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9250531792640686,0.1857877969741821,0.1757459193468094,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8501460552215576,0.145269900560379,0.6533857583999634,285.99688720703125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5809020996094,286.00054931640625,1.0,0.2974530160427093,1.0,1.0,0.0,1.0,-1.644461154937744,1.6444590091705322,2.192728970840108e-06,1.2566840648651123,1.0,1.0,0.0,31.500751495361328,68.0,33824.37109375,-0.0,341.8076171875,1.0,283.1499938964844,285.2720947265625,296.0569152832031,298.2867736816406,293.1499938964844,293.1499938964844,283.1499938964844,32646.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209275960922241,1.0,0.0,0.0,3.8057937622070312,3.805818796157837,9.664597655500984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.916015625,0.0,1687.3436279296875,1895.4371337890625,0.0,1779.6602783203125,0.9400070905685424,1.0,0.0,3.0,1.0,0.0
18082200,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9881023168563844,0.2520700097084045,0.2020491063594818,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9401475191116332,0.1937909871339798,0.1832401901483535,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9857007265090942,0.2232290357351303,0.1557723134756088,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9250531792640686,0.1857877969741821,0.1757459193468094,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8501460552215576,0.145269900560379,0.6533857583999634,285.99688720703125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5809020996094,286.00054931640625,1.0,0.2974530160427093,1.0,1.0,0.0,1.0,-1.644461154937744,1.6444590091705322,2.192728970840108e-06,1.2566840648651123,1.0,1.0,0.0,31.500751495361328,68.0,33824.37109375,-0.0,341.8076171875,1.0,283.1499938964844,285.2720947265625,296.0569152832031,298.2867736816406,293.1499938964844,293.1499938964844,283.1499938964844,32646.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209275960922241,1.0,0.0,0.0,3.8057937622070312,3.805818796157837,9.664597655500984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.916015625,0.0,1687.3436279296875,1895.4371337890625,0.0,1779.6602783203125,0.9400070905685424,1.0,0.0,3.0,1.0,0.0
18082260,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.9730806946754456,0.2533857822418213,0.2282269597053527,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.8869073987007141,0.1965131014585495,0.1860392689704895,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.9338755011558532,0.226571038365364,0.158250942826271,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.8741779327392578,0.1882540732622146,0.1783018857240677,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8071768283843994,0.146429181098938,0.6599285006523132,286.0484924316406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5508117675781,286.0521850585937,1.0,0.3125242292881012,1.0,1.0,0.0,1.0,-1.6994173526763916,1.69941508769989,2.335227463845513e-06,1.2998992204666138,1.0,1.0,0.0,38.166770935058594,86.0,34895.8125,-0.0,388.9075317382813,1.0,283.1499938964844,285.3031616210937,296.0964050292969,298.38543701171875,293.1499938964844,293.1499938964844,283.04998779296875,33773.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274509072303772,1.0,0.0,0.0,3.870887041091919,3.870913028717041,9.99802637124958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.17724609375,0.0,1775.4129638671875,1895.4371337890625,0.0,1833.7554931640625,0.9549971222877502,1.0,0.0,3.0,1.0,0.0
18082320,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.9730806946754456,0.2533857822418213,0.2282269597053527,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.8869073987007141,0.1965131014585495,0.1860392689704895,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.9338755011558532,0.226571038365364,0.158250942826271,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478820800781,0.8741779327392578,0.1882540732622146,0.1783018857240677,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8071768283843994,0.146429181098938,0.6599285006523132,286.0484924316406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5508117675781,286.0521850585937,1.0,0.3125242292881012,1.0,1.0,0.0,1.0,-1.6994173526763916,1.69941508769989,2.335227463845513e-06,1.2998992204666138,1.0,1.0,0.0,38.166770935058594,86.0,34895.8125,-0.0,388.9075317382813,1.0,283.1499938964844,285.3031616210937,296.0964050292969,298.38543701171875,293.1499938964844,293.1499938964844,283.04998779296875,33773.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274509072303772,1.0,0.0,0.0,3.870887041091919,3.870913028717041,9.99802637124958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.17724609375,0.0,1775.4129638671875,1895.4371337890625,0.0,1833.7554931640625,0.9549971222877502,1.0,0.0,3.0,1.0,0.0
18082380,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8934358954429626,0.2562320828437805,0.2303720563650131,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8229163289070129,0.1986081153154373,0.1885907500982284,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8607714176177979,0.2291570901870727,0.1604943424463272,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8117704391479492,0.1901343762874603,0.1806472986936569,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.7458590865135193,0.1470721811056137,0.6655150055885315,285.9859924316406,284.95001220703125,295.2357482910156,293.0843505859375,295.23455810546875,297.5288391113281,285.985595703125,1.0,0.3270884454250335,1.0,1.0,0.0,1.0,-1.71106219291687,1.711059808731079,2.3661273189645726e-06,1.3090462684631348,1.0,1.0,0.0,50.257755279541016,86.0,35575.08984375,-0.0,432.1074523925781,1.0,283.0522155761719,285.22149658203125,296.1384582519531,298.496826171875,293.1499938964844,293.1499938964844,283.04998779296875,34649.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384395003318787,1.0,0.0,0.0,3.920802354812622,3.9208290576934814,1.0257539315716713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.75390625,0.0,1844.98486328125,1895.4371337890625,0.0,1926.300537109375,0.965203821659088,1.0,0.0,3.0,1.0,0.0
18082440,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8862852454185486,0.2567241489887237,0.230836808681488,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.8167850375175476,0.1988591700792312,0.1888973712921142,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.854091465473175,0.2294683754444122,0.1607629209756851,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8053333163261414,0.1903580427169799,0.1809279918670654,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.74013352394104,0.1471388638019561,0.6661359667778015,285.9864196777344,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5266418457031,285.9865417480469,1.0,0.329127550125122,1.0,1.0,0.0,1.0,-1.713395118713379,1.713392734527588,2.37233825828298e-06,1.310871124267578,1.0,1.0,0.0,51.90892791748047,89.0,35629.19140625,-0.0,438.2940368652344,1.0,283.0516357421875,285.2215270996094,296.1378479003906,298.4980163574219,293.1499938964844,293.1499938964844,282.75,34723.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392520904541016,1.0,0.0,0.0,3.9249637126922607,3.92499041557312,1.0279323987560929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.2841796875,0.0,1850.8656005859373,1895.4371337890625,0.0,1933.211669921875,0.966193914413452,1.0,0.0,3.0,1.0,0.0
18082500,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8655796051025391,0.2587375342845917,0.2328448295593261,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.7973703742027283,0.1998248398303985,0.190117210149765,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8347809314727783,0.2306618839502334,0.1618382632732391,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.7855785489082336,0.1912094056606292,0.1820371448993683,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.7231166362762451,0.1473371833562851,0.6683778762817383,285.8501892089844,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5164489746094,285.8299255371094,1.0,0.3358844816684723,1.0,1.0,0.0,1.0,-1.7225855588912964,1.7225831747055054,2.396933723503025e-06,1.31808340549469,1.0,1.0,0.0,57.59488296508789,89.0,36760.1796875,-0.0,460.4255676269531,1.0,282.7922668457031,285.0390625,296.1930847167969,298.6932067871094,293.1499938964844,293.1499938964844,282.75,35013.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510265707969666,1.0,0.0,0.0,3.9412953853607178,3.941322088241577,1.0365046136939782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.12890625,0.0,1874.06591796875,1895.4371337890625,0.0,2034.3387451171875,0.9700793623924256,1.0,0.0,3.0,1.0,0.0
18082560,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.850689709186554,0.2606231272220611,0.2347490042448043,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.7822570204734802,0.2005915343761444,0.1911136656999588,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8204483985900879,0.231620118021965,0.1627159714698791,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.7707258462905884,0.1918670982122421,0.1829289644956588,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7094029784202576,0.147377997636795,0.6697808504104614,285.7815246582031,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5049743652344,285.78009033203125,1.0,0.3418484628200531,1.0,1.0,0.0,1.0,-1.7298791408538818,1.7298767566680908,2.416569259366952e-06,1.3238117694854736,1.0,1.0,0.0,62.65545272827149,77.0,36971.98828125,-0.0,479.7655029296875,1.0,282.7543029785156,284.9906616210937,296.18121337890625,298.65283203125,293.1499938964844,293.1499938964844,282.45001220703125,35236.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572013735771179,1.0,0.0,0.0,3.953864812850952,3.953891754150391,1.0431263035570737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.21533203125,0.0,1892.0535888671875,1895.4371337890625,0.0,2088.071044921875,0.9730696082115172,1.0,0.0,3.0,1.0,0.0
18082620,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.8425140976905823,0.2641762495040893,0.2381515353918075,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7723841071128845,0.2017709016799926,0.1924976259469986,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8108676075935364,0.2331446558237075,0.1639866232872009,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7609854936599731,0.1928352266550064,0.1841116100549698,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.6984326243400574,0.1471713334321975,0.6700414419174194,285.5705261230469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4813537597656,285.568603515625,1.0,0.3465464115142822,1.0,1.0,0.0,1.0,-1.738889217376709,1.738886833190918,2.440996468067169e-06,1.3309158086776731,1.0,1.0,0.0,66.83267974853516,65.0,38174.94921875,-0.0,497.7332458496094,1.0,282.457275390625,284.7574462890625,296.1864624023437,298.7382202148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715640068054199,1.0,0.0,0.0,3.9711344242095934,3.971161603927612,1.0522585398575757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.29052734375,0.0,1916.954345703125,1895.4371337890625,0.0,2214.73974609375,0.9771776795387268,1.0,0.0,3.0,1.0,0.0
18082680,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.8425140976905823,0.2641762495040893,0.2381515353918075,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7723841071128845,0.2017709016799926,0.1924976259469986,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8108676075935364,0.2331446558237075,0.1639866232872009,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7609854936599731,0.1928352266550064,0.1841116100549698,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.6984326243400574,0.1471713334321975,0.6700414419174194,285.5705261230469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4813537597656,285.568603515625,1.0,0.3465464115142822,1.0,1.0,0.0,1.0,-1.738889217376709,1.738886833190918,2.440996468067169e-06,1.3309158086776731,1.0,1.0,0.0,66.83267974853516,65.0,38174.94921875,-0.0,497.7332458496094,1.0,282.457275390625,284.7574462890625,296.1864624023437,298.7382202148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715640068054199,1.0,0.0,0.0,3.9711344242095934,3.971161603927612,1.0522585398575757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.29052734375,0.0,1916.954345703125,1895.4371337890625,0.0,2214.73974609375,0.9771776795387268,1.0,0.0,3.0,1.0,0.0
18082740,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8442928194999695,0.2659169137477875,0.2397469282150268,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.7730488181114197,0.202253371477127,0.192994549870491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8116471767425537,0.2337957918643951,0.1644751578569412,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.7615177035331726,0.1932116001844406,0.1845076382160186,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.698146641254425,0.1469695121049881,0.669288694858551,285.4178466796875,284.95001220703125,295.3320007324219,293.1412048339844,295.3308410644531,297.4696044921875,285.397705078125,1.0,0.3467751145362854,1.0,1.0,0.0,1.0,-1.7415610551834106,1.7415586709976196,2.4482724256813526e-06,1.333025336265564,1.0,1.0,0.0,66.89395904541016,65.0,39191.8125,0.0,499.6044616699219,1.0,282.19073486328125,284.5632629394531,296.2159729003906,298.8831481933594,293.1499938964844,293.1499938964844,282.1499938964844,35650.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780118465423584,1.0,0.0,0.0,3.9770312309265137,3.9770586490631104,1.0553859510764596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.84375,0.0,1925.5067138671875,1895.4371337890625,0.0,2291.20361328125,0.9785802960395812,1.0,0.0,3.0,1.0,0.0
18082800,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8486306667327881,0.2674836814403534,0.2411356419324875,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7762024402618408,0.2026194334030151,0.1933344155550003,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8149027228355408,0.2343082576990127,0.1648297905921936,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7644481658935547,0.1934781819581985,0.184752956032753,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7002185583114624,0.1466968059539795,0.6680120229721069,285.3479919433594,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45782470703125,285.3459167480469,1.0,0.3458839952945709,1.0,1.0,0.0,1.0,-1.7428255081176758,1.7428230047225952,2.451745103826397e-06,1.3340431451797483,1.0,1.0,0.0,65.97431182861328,53.0,39287.515625,0.0,497.6768798828125,1.0,282.1543273925781,284.5145568847656,296.1942138671875,298.8148498535156,293.1499938964844,293.1499938964844,281.8500061035156,35729.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827771306037903,1.0,0.0,0.0,3.981395721435547,3.981422901153565,1.0577034572634147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.01123046875,0.0,1931.8526611328125,1895.4371337890625,0.0,2315.110107421875,0.9796183109283448,1.0,0.0,3.0,1.0,0.0
18082860,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8652430176734924,0.2705363929271698,0.2437586486339569,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7897685766220093,0.2032044529914856,0.1937763541936874,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8281881213188171,0.2351690828800201,0.1653541773557663,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7773676514625549,0.1938666105270385,0.18500716984272,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7108615040779114,0.1460196524858474,0.6643891930580139,285.1283569335937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43463134765625,285.1255798339844,1.0,0.3414989411830902,1.0,1.0,0.0,1.0,-1.7430925369262695,1.743090033531189,2.452865373925306e-06,1.3345649242401123,1.0,1.0,0.0,61.7689094543457,41.0,40308.484375,0.0,485.3660583496094,1.0,281.8564758300781,284.27520751953125,296.2013244628906,298.8834533691406,293.1499938964844,293.1499938964844,281.54998779296875,35839.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791971743106842,1.0,0.0,0.0,3.9875121116638175,3.987539529800415,1.0609558103169547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.068359375,0.0,1940.7698974609373,1895.4371337890625,0.0,2398.263427734375,0.9810731410980223,1.0,0.0,3.0,1.0,0.0
18082920,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8652430176734924,0.2705363929271698,0.2437586486339569,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7897685766220093,0.2032044529914856,0.1937763541936874,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8281881213188171,0.2351690828800201,0.1653541773557663,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7773676514625549,0.1938666105270385,0.18500716984272,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7108615040779114,0.1460196524858474,0.6643891930580139,285.1283569335937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43463134765625,285.1255798339844,1.0,0.3414989411830902,1.0,1.0,0.0,1.0,-1.7430925369262695,1.743090033531189,2.452865373925306e-06,1.3345649242401123,1.0,1.0,0.0,61.7689094543457,41.0,40308.484375,0.0,485.3660583496094,1.0,281.8564758300781,284.27520751953125,296.2013244628906,298.8834533691406,293.1499938964844,293.1499938964844,281.54998779296875,35839.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791971743106842,1.0,0.0,0.0,3.9875121116638175,3.987539529800415,1.0609558103169547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.068359375,0.0,1940.7698974609373,1895.4371337890625,0.0,2398.263427734375,0.9810731410980223,1.0,0.0,3.0,1.0,0.0
18082980,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8934227824211121,0.2734023928642273,0.2461202144622802,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8130310773849487,0.2035927772521972,0.1939313113689422,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8511017560958862,0.2357963174581527,0.165641188621521,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8002361059188843,0.1940684914588928,0.1849836558103561,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7286639213562012,0.1452008634805679,0.6596524119377136,284.9085693359375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4123840332031,284.9084777832031,1.0,0.3344644010066986,1.0,1.0,0.0,1.0,-1.740744948387146,1.7407424449920654,2.447807901262422e-06,1.333778977394104,0.9487570524215698,0.9487570524215698,0.0,55.27610397338867,29.0,41154.02734375,0.0,464.6578674316406,1.0,281.5557861328125,284.0445251464844,296.21099853515625,298.94781494140625,293.1499938964844,293.1499938964844,281.25,37664.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80015629529953,1.0,0.0,0.0,3.951312303543091,3.951339721679688,1.0417799103379366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.5126953125,0.0,1908.427734375,1895.4371337890625,0.0,2472.85400390625,0.9736173748970032,1.0,0.0,3.0,1.0,0.0
18083040,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8934227824211121,0.2734023928642273,0.2461202144622802,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8130310773849487,0.2035927772521972,0.1939313113689422,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8511017560958862,0.2357963174581527,0.165641188621521,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8002361059188843,0.1940684914588928,0.1849836558103561,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7286639213562012,0.1452008634805679,0.6596524119377136,284.9085693359375,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4123840332031,284.9084777832031,1.0,0.3344644010066986,1.0,1.0,0.0,1.0,-1.740744948387146,1.7407424449920654,2.447807901262422e-06,1.333778977394104,0.9487570524215698,0.9487570524215698,0.0,55.27610397338867,29.0,41154.02734375,0.0,464.6578674316406,1.0,281.5557861328125,284.0445251464844,296.21099853515625,298.94781494140625,293.1499938964844,293.1499938964844,281.25,37664.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80015629529953,1.0,0.0,0.0,3.951312303543091,3.951339721679688,1.0417799103379366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.5126953125,0.0,1908.427734375,1895.4371337890625,0.0,2472.85400390625,0.9736173748970032,1.0,0.0,3.0,1.0,0.0
18083100,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.9135713577270508,0.2748578786849975,0.2472787648439407,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8281112313270569,0.2037702053785324,0.1939526349306106,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8677728772163391,0.236095130443573,0.1657422184944152,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.815843939781189,0.1941548883914947,0.1849181354045868,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7410484552383423,0.1447845846414566,0.6570689082145691,284.7850952148437,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4024353027344,284.77301025390625,1.0,0.3302011489868164,1.0,1.0,0.0,1.0,-1.7391022443771362,1.7390998601913452,2.443662424411741e-06,1.332743525505066,0.8360068798065186,0.8360068798065186,0.0,51.38991165161133,29.0,41709.0546875,0.0,452.1460876464844,1.0,281.29351806640625,283.8993225097656,296.2379455566406,299.0702819824219,293.1499938964844,293.1499938964844,281.25,42463.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058693408966064,1.0,0.0,0.0,3.83242416381836,3.832451105117798,9.800323823583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.99560546875,0.0,1796.5296630859375,1895.4371337890625,0.0,2525.207275390625,0.9473469257354736,1.0,0.0,3.0,1.0,0.0
18083160,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.9410026669502258,0.2764287889003753,0.2484209835529327,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8470330238342285,0.2039944380521774,0.1939473152160644,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.889366626739502,0.2364585250616073,0.1658216565847396,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8342568278312683,0.1942874193191528,0.1848278939723968,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7573010921478271,0.1444088965654373,0.6544062495231628,284.8302307128906,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39361572265625,284.8446960449219,1.0,0.3255404233932495,1.0,1.0,0.0,1.0,-1.73725688457489,1.7372545003890991,2.43887825490674e-06,1.3314752578735352,0.8129628896713257,0.8129628896713257,0.0,47.17945098876953,25.0,41192.234375,0.0,438.5776062011719,1.0,281.2568664550781,283.9964904785156,296.2038269042969,298.9443054199219,293.1499938964844,293.1499938964844,281.54998779296875,45719.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047887682914734,1.0,0.0,0.0,3.5793514251708984,3.579376459121704,8.548737469027401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.70703125,0.0,1527.2918701171875,1895.4371337890625,0.0,2515.287841796875,0.8980004191398621,1.0,0.0,3.0,1.0,0.0
18083220,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.996125876903534,0.2810823023319244,0.2519464194774627,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8959560990333557,0.2053317278623581,0.1946712285280227,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9468066692352296,0.238288015127182,0.1666640341281891,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8810397982597351,0.1954117715358734,0.1853579729795456,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7995026707649231,0.1443937569856643,0.6519339680671692,285.0355529785156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38946533203125,285.03302001953125,1.0,0.3183879554271698,1.0,1.0,0.0,1.0,-1.74098002910614,1.7409775257110596,2.449156454531476e-06,1.334526538848877,0.9650476574897766,0.9650476574897766,0.0,39.716793060302734,25.0,40879.58203125,0.0,418.70123291015625,1.0,281.54266357421875,284.1750183105469,296.149169921875,298.78387451171875,293.1499938964844,293.1499938964844,281.25,33033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878082990646362,1.0,0.0,0.0,3.714588165283203,3.714612245559693,9.206925142279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.87451171875,0.0,1583.63427734375,1895.4371337890625,0.0,2360.521484375,0.91771399974823,1.0,0.0,3.0,1.0,0.0
