time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.996125876903534,0.2810823023319244,0.2519464194774627,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8959560990333557,0.2053317278623581,0.1946712285280227,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9468066692352296,0.238288015127182,0.1666640341281891,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8810397982597351,0.1954117715358734,0.1853579729795456,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7995026707649231,0.1443937569856643,0.6519339680671692,285.0355529785156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38946533203125,285.03302001953125,1.0,0.3183879554271698,1.0,1.0,0.0,1.0,-1.74098002910614,1.7409775257110596,2.449156454531476e-06,1.334526538848877,0.9650476574897766,0.9650476574897766,0.0,39.716793060302734,25.0,40879.58203125,0.0,418.70123291015625,1.0,281.54266357421875,284.1750183105469,296.149169921875,298.78387451171875,293.1499938964844,293.1499938964844,281.25,33033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878082990646362,1.0,0.0,0.0,3.714588165283203,3.714612245559693,9.206925142279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.87451171875,0.0,1583.63427734375,1895.4371337890625,0.0,2360.521484375,0.91771399974823,1.0,0.0,3.0,1.0,0.0
18083340,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.991088330745697,0.2893460392951965,0.20989491045475,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9541639089584352,0.2069714367389679,0.195849671959877,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.9970849752426147,0.241123616695404,0.1671922504901886,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.9361476302146912,0.1965168267488479,0.1861475855112075,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8416167497634888,0.1446872055530548,0.6502813696861267,284.7557067871094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.4013061523437,284.7651062011719,1.0,0.3120971024036407,1.0,1.0,0.0,1.0,-1.7266099452972412,1.7266075611114502,2.408173259027535e-06,1.3215793371200562,0.743396520614624,0.743396520614624,0.0,33.96298599243164,45.0,40169.50390625,0.0,385.4169921875,1.0,281.257568359375,283.9496765136719,296.22320556640625,298.8857116699219,293.1499938964844,293.1499938964844,281.54998779296875,46016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955341935157776,1.0,0.0,0.0,3.457390308380127,3.457414388656616,7.976091751515924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.40234375,0.0,1400.245849609375,1895.4371337890625,0.0,2430.667724609375,0.8670721650123596,1.0,0.0,3.0,1.0,0.0
18083400,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.991088330745697,0.2893460392951965,0.20989491045475,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9541639089584352,0.2069714367389679,0.195849671959877,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.9970849752426147,0.241123616695404,0.1671922504901886,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.9361476302146912,0.1965168267488479,0.1861475855112075,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8416167497634888,0.1446872055530548,0.6502813696861267,284.7557067871094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.4013061523437,284.7651062011719,1.0,0.3120971024036407,1.0,1.0,0.0,1.0,-1.7266099452972412,1.7266075611114502,2.408173259027535e-06,1.3215793371200562,0.743396520614624,0.743396520614624,0.0,33.96298599243164,45.0,40169.50390625,0.0,385.4169921875,1.0,281.257568359375,283.9496765136719,296.22320556640625,298.8857116699219,293.1499938964844,293.1499938964844,281.54998779296875,46016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955341935157776,1.0,0.0,0.0,3.457390308380127,3.457414388656616,7.976091751515924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.40234375,0.0,1400.245849609375,1895.4371337890625,0.0,2430.667724609375,0.8670721650123596,1.0,0.0,3.0,1.0,0.0
18083460,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9976539611816406,0.29825559258461,0.2352920472621917,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9257413148880004,0.2083180695772171,0.1975104063749313,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9776480793952942,0.2426560074090957,0.1698947995901107,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.907679557800293,0.1977613717317581,0.1875433474779129,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8202682733535767,0.1449894607067108,0.6539926528930664,285.04559326171875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4176330566406,285.0502319335937,1.0,0.3149204850196838,1.0,1.0,0.0,1.0,-1.730614185333252,1.730611801147461,2.4262246824946487e-06,1.3305158615112305,0.9679769277572632,0.9679769277572632,0.0,36.910099029541016,65.0,40440.0703125,0.0,405.0259094238281,1.0,281.5414733886719,284.1965637207031,296.1728515625,298.7762145996094,293.1499938964844,293.1499938964844,281.25,32557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797662019729614,1.0,0.0,0.0,3.665994167327881,3.666017770767212,8.967613212007564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.66650390625,0.0,1525.1678466796875,1895.4371337890625,0.0,2288.041259765625,0.907279133796692,1.0,0.0,3.0,1.0,0.0
18083520,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9976539611816406,0.29825559258461,0.2352920472621917,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9257413148880004,0.2083180695772171,0.1975104063749313,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9776480793952942,0.2426560074090957,0.1698947995901107,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.907679557800293,0.1977613717317581,0.1875433474779129,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8202682733535767,0.1449894607067108,0.6539926528930664,285.04559326171875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4176330566406,285.0502319335937,1.0,0.3149204850196838,1.0,1.0,0.0,1.0,-1.730614185333252,1.730611801147461,2.4262246824946487e-06,1.3305158615112305,0.9679769277572632,0.9679769277572632,0.0,36.910099029541016,65.0,40440.0703125,0.0,405.0259094238281,1.0,281.5414733886719,284.1965637207031,296.1728515625,298.7762145996094,293.1499938964844,293.1499938964844,281.25,32557.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797662019729614,1.0,0.0,0.0,3.665994167327881,3.666017770767212,8.967613212007564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.66650390625,0.0,1525.1678466796875,1895.4371337890625,0.0,2288.041259765625,0.907279133796692,1.0,0.0,3.0,1.0,0.0
18083580,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.3000394403934479,0.2654321193695068,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8907777070999146,0.2090062350034713,0.19842129945755,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9418447017669678,0.2431787401437759,0.1703766584396362,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8752111196517944,0.1983975023031234,0.1884251534938812,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.790877640247345,0.1448390334844589,0.6547807455062866,284.90283203125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3995361328125,284.9113464355469,1.0,0.3263764083385467,1.0,1.0,0.0,1.0,-1.7732584476470947,1.7732559442520142,2.5403633117093705e-06,1.361746072769165,0.8692828416824341,0.8692828416824341,0.0,41.93100357055664,83.0,42047.171875,0.0,444.6308898925781,1.0,281.2570495605469,284.03521728515625,296.2762451171875,299.034423828125,293.1499938964844,293.1499938964844,281.54998779296875,38388.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955859899520874,1.0,0.0,0.0,3.6096396446228014,3.609663486480713,8.694026405464683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.86767578125,0.0,1506.3994140625,1895.4371337890625,0.0,2431.13916015625,0.8980850577354431,1.0,0.0,3.0,1.0,0.0
18083640,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.3000394403934479,0.2654321193695068,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8907777070999146,0.2090062350034713,0.19842129945755,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9418447017669678,0.2431787401437759,0.1703766584396362,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8752111196517944,0.1983975023031234,0.1884251534938812,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.790877640247345,0.1448390334844589,0.6547807455062866,284.90283203125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3995361328125,284.9113464355469,1.0,0.3263764083385467,1.0,1.0,0.0,1.0,-1.7732584476470947,1.7732559442520142,2.5403633117093705e-06,1.361746072769165,0.8692828416824341,0.8692828416824341,0.0,41.93100357055664,83.0,42047.171875,0.0,444.6308898925781,1.0,281.2570495605469,284.03521728515625,296.2762451171875,299.034423828125,293.1499938964844,293.1499938964844,281.54998779296875,38388.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955859899520874,1.0,0.0,0.0,3.6096396446228014,3.609663486480713,8.694026405464683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.86767578125,0.0,1506.3994140625,1895.4371337890625,0.0,2431.13916015625,0.8980850577354431,1.0,0.0,3.0,1.0,0.0
18083700,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9732782244682312,0.299432098865509,0.2698733210563659,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.857651948928833,0.2094677686691284,0.198970079421997,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.902439296245575,0.2437385320663452,0.1708001494407653,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8434475660324097,0.1987966895103454,0.1889282763004303,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7607631683349609,0.1447020322084427,0.655057966709137,285.0603332519531,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3827209472656,285.0749206542969,1.0,0.3332973420619964,1.0,1.0,0.0,1.0,-1.7819520235061646,1.781949520111084,2.564498117862968e-06,1.3684786558151243,0.9825468063354492,0.9825468063354492,0.0,47.53459930419922,83.0,41680.046875,0.0,466.6275634765625,1.0,281.50152587890625,284.1990661621094,296.2131042480469,298.85791015625,293.1499938964844,293.1499938964844,281.54998779296875,33082.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911984920501709,1.0,0.0,0.0,3.678145170211792,3.678168773651123,9.027157261698448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.63720703125,0.0,1542.70751953125,1895.4371337890625,0.0,2391.2431640625,0.9117361903190612,1.0,0.0,3.0,1.0,0.0
18083760,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9353585839271544,0.3004457652568817,0.2704000473022461,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8283623456954956,0.2100508511066436,0.1997497230768203,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.869373619556427,0.2444744259119033,0.1714705675840377,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8149973154067993,0.1993022561073303,0.1896405816078186,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7341136336326599,0.1446242928504943,0.6558853387832642,285.08123779296875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3748779296875,285.07965087890625,1.0,0.3405806124210357,1.0,1.0,0.0,1.0,-1.7849442958831787,1.7849416732788086,2.571617415014771e-06,1.3698586225509644,1.0,1.0,0.0,54.26232147216797,86.0,41854.27734375,0.0,489.266357421875,1.0,281.54254150390625,284.1920166015625,296.22052001953125,298.9207458496094,293.1499938964844,293.1499938964844,281.25,32118.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909039258956909,1.0,0.0,0.0,3.777107000350952,3.7771315574646,9.519449690742476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.9609375,0.0,1649.17529296875,1895.4371337890625,0.0,2388.570068359375,0.930908739566803,1.0,0.0,3.0,1.0,0.0
18083820,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8936437368392944,0.3029053807258606,0.2729016244411468,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7946975231170654,0.2105929255485534,0.2008577585220337,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8344013690948486,0.2451350390911102,0.1724107414484024,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7805716395378113,0.1997050046920776,0.1906122416257858,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7032614946365356,0.1440415680408477,0.6558200120925903,284.8783874511719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3606872558594,284.8814697265625,1.0,0.351049542427063,1.0,1.0,0.0,1.0,-1.7914983034133911,1.7914958000183103,2.5861086214717943e-06,1.372002124786377,0.8921918272972107,0.8921918272972107,0.0,64.32721710205078,74.0,42713.40625,0.0,524.15869140625,1.0,281.25604248046875,283.9798583984375,296.2782592773437,299.1026306152344,293.1499938964844,293.1499938964844,281.54998779296875,37978.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065314292907715,1.0,0.0,0.0,3.7436933517456055,3.7437186241149902,9.35177070005011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.13671875,0.0,1655.10693359375,1895.4371337890625,0.0,2531.28857421875,0.926941692829132,1.0,0.0,3.0,1.0,0.0
18083880,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8936437368392944,0.3029053807258606,0.2729016244411468,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7946975231170654,0.2105929255485534,0.2008577585220337,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8344013690948486,0.2451350390911102,0.1724107414484024,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7805716395378113,0.1997050046920776,0.1906122416257858,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7032614946365356,0.1440415680408477,0.6558200120925903,284.8783874511719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3606872558594,284.8814697265625,1.0,0.351049542427063,1.0,1.0,0.0,1.0,-1.7914983034133911,1.7914958000183103,2.5861086214717943e-06,1.372002124786377,0.8921918272972107,0.8921918272972107,0.0,64.32721710205078,74.0,42713.40625,0.0,524.15869140625,1.0,281.25604248046875,283.9798583984375,296.2782592773437,299.1026306152344,293.1499938964844,293.1499938964844,281.54998779296875,37978.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065314292907715,1.0,0.0,0.0,3.7436933517456055,3.7437186241149902,9.35177070005011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.13671875,0.0,1655.10693359375,1895.4371337890625,0.0,2531.28857421875,0.926941692829132,1.0,0.0,3.0,1.0,0.0
18083940,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8868511319160461,0.3068293929100036,0.2761006951332092,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7865070700645447,0.2114444226026535,0.2016035318374633,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8266872763633728,0.2462602257728576,0.1731084287166595,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7724639177322388,0.2003905773162841,0.191211313009262,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.694240152835846,0.1437004506587982,0.6541839838027954,285.0654296875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3562927246094,285.0650329589844,1.0,0.3539896011352539,1.0,1.0,0.0,1.0,-1.7958236932754517,1.7958210706710815,2.594205398054328e-06,1.3722690343856812,1.0,1.0,0.0,67.35031127929688,62.0,42162.25,0.0,536.2596435546875,1.0,281.5435791015625,284.16339111328125,296.1990661621094,298.9236145019531,293.1499938964844,293.1499938964844,281.25,33316.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975949645042419,1.0,0.0,0.0,3.8464488983154297,3.8464744091033936,9.872182999970391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.76220703125,0.0,1741.747802734375,1895.4371337890625,0.0,2449.456787109375,0.9473755955696106,1.0,0.0,3.0,1.0,0.0
18084000,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8868511319160461,0.3068293929100036,0.2761006951332092,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7865070700645447,0.2114444226026535,0.2016035318374633,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8266872763633728,0.2462602257728576,0.1731084287166595,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.7724639177322388,0.2003905773162841,0.191211313009262,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.694240152835846,0.1437004506587982,0.6541839838027954,285.0654296875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3562927246094,285.0650329589844,1.0,0.3539896011352539,1.0,1.0,0.0,1.0,-1.7958236932754517,1.7958210706710815,2.594205398054328e-06,1.3722690343856812,1.0,1.0,0.0,67.35031127929688,62.0,42162.25,0.0,536.2596435546875,1.0,281.5435791015625,284.16339111328125,296.1990661621094,298.9236145019531,293.1499938964844,293.1499938964844,281.25,33316.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975949645042419,1.0,0.0,0.0,3.8464488983154297,3.8464744091033936,9.872182999970391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.76220703125,0.0,1741.747802734375,1895.4371337890625,0.0,2449.456787109375,0.9473755955696106,1.0,0.0,3.0,1.0,0.0
18084060,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8971145153045654,0.3100937902927398,0.2792545258998871,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7933188080787659,0.2119804471731186,0.2022021412849426,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8332585692405701,0.2469192296266555,0.173679769039154,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7789143919944763,0.2007787525653839,0.191661849617958,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6989681720733643,0.1432183533906936,0.652175784111023,284.8703308105469,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3482666015625,284.8737487792969,1.0,0.3522148728370666,1.0,1.0,0.0,1.0,-1.7991487979888916,1.7991461753845217,2.601251935629989e-06,1.373094081878662,0.8946145176887512,0.8946145176887512,0.0,65.37873840332031,50.0,42919.73828125,0.0,532.44091796875,1.0,281.25567626953125,283.95965576171875,296.2579345703125,299.0948181152344,293.1499938964844,293.1499938964844,280.95001220703125,38633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102443814277649,1.0,0.0,0.0,3.7888011932373047,3.788826942443848,9.578486697137123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.53173828125,0.0,1713.5938720703125,1895.4371337890625,0.0,2565.44384765625,0.937526285648346,1.0,0.0,3.0,1.0,0.0
18084120,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8971145153045654,0.3100937902927398,0.2792545258998871,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7933188080787659,0.2119804471731186,0.2022021412849426,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8332585692405701,0.2469192296266555,0.173679769039154,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7789143919944763,0.2007787525653839,0.191661849617958,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6989681720733643,0.1432183533906936,0.652175784111023,284.8703308105469,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3482666015625,284.8737487792969,1.0,0.3522148728370666,1.0,1.0,0.0,1.0,-1.7991487979888916,1.7991461753845217,2.601251935629989e-06,1.373094081878662,0.8946145176887512,0.8946145176887512,0.0,65.37873840332031,50.0,42919.73828125,0.0,532.44091796875,1.0,281.25567626953125,283.95965576171875,296.2579345703125,299.0948181152344,293.1499938964844,293.1499938964844,280.95001220703125,38633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102443814277649,1.0,0.0,0.0,3.7888011932373047,3.788826942443848,9.578486697137123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.53173828125,0.0,1713.5938720703125,1895.4371337890625,0.0,2565.44384765625,0.937526285648346,1.0,0.0,3.0,1.0,0.0
18084180,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9196273684501648,0.3131666779518127,0.2817177772521972,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8096848726272583,0.2122785896062851,0.2022696435451507,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8492451310157776,0.2473083287477493,0.1737799644470214,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.794873058795929,0.2009388506412506,0.191600427031517,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.712170422077179,0.1425567269325256,0.6482350826263428,284.85272216796875,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3388061523437,284.86688232421875,1.0,0.3470019102096557,1.0,1.0,0.0,1.0,-1.7975040674209597,1.7975014448165894,2.599712388473563e-06,1.3741790056228638,0.793719470500946,0.793719470500946,0.0,60.46906280517578,38.0,42780.21875,0.0,516.3216552734375,1.0,280.9579772949219,283.9665222167969,296.2300109863281,299.0711669921875,293.1499938964844,293.1499938964844,281.25,45140.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174529671669006,1.0,0.0,0.0,3.3891851902008057,3.3892083168029785,7.664501140425273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1201171875,0.0,1325.400146484375,1895.4371337890625,0.0,2631.989013671875,0.8570764660835266,1.0,0.0,3.0,1.0,0.0
18084240,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9196273684501648,0.3131666779518127,0.2817177772521972,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8096848726272583,0.2122785896062851,0.2022696435451507,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8492451310157776,0.2473083287477493,0.1737799644470214,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.794873058795929,0.2009388506412506,0.191600427031517,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.712170422077179,0.1425567269325256,0.6482350826263428,284.85272216796875,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3388061523437,284.86688232421875,1.0,0.3470019102096557,1.0,1.0,0.0,1.0,-1.7975040674209597,1.7975014448165894,2.599712388473563e-06,1.3741790056228638,0.793719470500946,0.793719470500946,0.0,60.46906280517578,38.0,42780.21875,0.0,516.3216552734375,1.0,280.9579772949219,283.9665222167969,296.2300109863281,299.0711669921875,293.1499938964844,293.1499938964844,281.25,45140.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174529671669006,1.0,0.0,0.0,3.3891851902008057,3.3892083168029785,7.664501140425273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.1201171875,0.0,1325.400146484375,1895.4371337890625,0.0,2631.989013671875,0.8570764660835266,1.0,0.0,3.0,1.0,0.0
18084300,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9388989210128784,0.3153661787509918,0.283287763595581,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.822341799736023,0.212743267416954,0.2024238109588623,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8629302978515625,0.2479199171066284,0.1739655286073684,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8081064820289612,0.2013197243213653,0.1916819810867309,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7226362824440002,0.1424594819545745,0.6466124653816223,285.0049743652344,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.33892822265625,285.0180358886719,1.0,0.3435217142105102,1.0,1.0,0.0,1.0,-1.7979445457458496,1.7979419231414795,2.6031784727820195e-06,1.3762264251708984,0.887200117111206,0.887200117111206,0.0,56.96086883544922,38.0,42307.4296875,0.0,505.8731384277344,1.0,281.1958312988281,284.1176147460937,296.1512145996094,298.8486328125,293.1499938964844,293.1499938964844,281.25,35810.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075291514396667,1.0,0.0,0.0,3.448594093322754,3.4486162662506104,7.935557846394659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.81689453125,0.0,1319.0863037109375,1895.4371337890625,0.0,2540.457763671875,0.8633639812469482,1.0,0.0,3.0,1.0,0.0
18084360,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9633203744888306,0.3177038431167602,0.2852031290531158,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8392626643180847,0.2133340537548065,0.2027766555547714,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8822469711303711,0.2486659288406372,0.1743369847536087,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8250340223312378,0.2018235772848129,0.1919531822204589,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7366714477539062,0.1424839943647384,0.6457269191741943,285.0169372558594,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3406066894531,285.0135803222656,1.0,0.3396658897399902,1.0,1.0,0.0,1.0,-1.8003761768341064,1.8003735542297363,2.6126301690965192e-06,1.3801050186157229,0.9184905886650084,0.9184905886650084,0.0,52.833099365234375,26.0,42484.296875,0.0,494.8053588867188,1.0,281.2410888671875,284.10113525390625,296.1583251953125,298.89764404296875,293.1499938964844,293.1499938964844,280.95001220703125,32863.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028659224510193,1.0,0.0,0.0,3.553358316421509,3.5533809661865234,8.425027431258059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.0712890625,0.0,1405.4393310546875,1895.4371337890625,0.0,2497.65673828125,0.8813164830207825,1.0,0.0,3.0,1.0,0.0
18084420,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3214739859104156,0.2771215736865997,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8849172592163086,0.2139713764190673,0.2031981796026229,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9354701042175292,0.2493976503610611,0.1747540086507797,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8684436678886414,0.2023188024759292,0.1922322362661361,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.774645209312439,0.1421887874603271,0.6433056592941284,284.8858642578125,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3360900878906,284.8938903808594,1.0,0.3307353854179382,1.0,1.0,0.0,1.0,-1.7989726066589355,1.7989699840545654,2.612070375107578e-06,1.381601095199585,0.8060730695724487,0.8060730695724487,0.0,44.37882232666016,25.0,42686.8359375,0.0,465.4417724609375,1.0,280.9584655761719,283.9844970703125,296.2211303710937,299.04510498046875,293.1499938964844,293.1499938964844,281.25,41217.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120700120925903,1.0,0.0,0.0,3.364286422729492,3.364308834075928,7.552300758106867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.125,0.0,1273.9068603515625,1895.4371337890625,0.0,2582.268798828125,0.8467029333114624,1.0,0.0,3.0,1.0,0.0
18084480,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3214739859104156,0.2771215736865997,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8849172592163086,0.2139713764190673,0.2031981796026229,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9354701042175292,0.2493976503610611,0.1747540086507797,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8684436678886414,0.2023188024759292,0.1922322362661361,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.774645209312439,0.1421887874603271,0.6433056592941284,284.8858642578125,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3360900878906,284.8938903808594,1.0,0.3307353854179382,1.0,1.0,0.0,1.0,-1.7989726066589355,1.7989699840545654,2.612070375107578e-06,1.381601095199585,0.8060730695724487,0.8060730695724487,0.0,44.37882232666016,25.0,42686.8359375,0.0,465.4417724609375,1.0,280.9584655761719,283.9844970703125,296.2211303710937,299.04510498046875,293.1499938964844,293.1499938964844,281.25,41217.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120700120925903,1.0,0.0,0.0,3.364286422729492,3.364308834075928,7.552300758106867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.125,0.0,1273.9068603515625,1895.4371337890625,0.0,2582.268798828125,0.8467029333114624,1.0,0.0,3.0,1.0,0.0
18084540,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.3313038349151611,0.2586814165115356,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.906985878944397,0.2148660570383072,0.2038190364837646,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.960607886314392,0.2504970133304596,0.1753304898738861,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8895878195762634,0.2030557990074157,0.1927097737789154,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7924136519432068,0.1421510875225067,0.6420357823371887,285.00201416015625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35992431640625,284.9970703125,1.0,0.3229314386844635,1.0,1.0,0.0,1.0,-1.7667211294174194,1.7667186260223389,2.522968316043261e-06,1.35719895362854,0.9024193286895752,0.9024193286895752,0.0,40.77141571044922,43.0,41741.91015625,0.0,437.3428039550781,1.0,281.2402648925781,284.0889892578125,296.1493835449219,298.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,32925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994846105575562,1.0,0.0,0.0,3.506453275680542,3.5064754486083984,8.204071377804212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.09375,0.0,1357.152587890625,1895.4371337890625,0.0,2466.713623046875,0.8706983923912048,1.0,0.0,3.0,1.0,0.0
18084600,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.3313038349151611,0.2586814165115356,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.906985878944397,0.2148660570383072,0.2038190364837646,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.960607886314392,0.2504970133304596,0.1753304898738861,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8895878195762634,0.2030557990074157,0.1927097737789154,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7924136519432068,0.1421510875225067,0.6420357823371887,285.00201416015625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35992431640625,284.9970703125,1.0,0.3229314386844635,1.0,1.0,0.0,1.0,-1.7667211294174194,1.7667186260223389,2.522968316043261e-06,1.35719895362854,0.9024193286895752,0.9024193286895752,0.0,40.77141571044922,43.0,41741.91015625,0.0,437.3428039550781,1.0,281.2402648925781,284.0889892578125,296.1493835449219,298.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,32925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994846105575562,1.0,0.0,0.0,3.506453275680542,3.5064754486083984,8.204071377804212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.09375,0.0,1357.152587890625,1895.4371337890625,0.0,2466.713623046875,0.8706983923912048,1.0,0.0,3.0,1.0,0.0
18084660,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3404750823974609,0.2590864598751068,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.907478928565979,0.2153908312320709,0.2044355869293213,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9610790014266968,0.2510655224323272,0.1758446842432022,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.889889657497406,0.2034460604190826,0.1931933313608169,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7919246554374695,0.1420490592718124,0.6418548226356506,284.8947448730469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.383056640625,284.9060974121094,1.0,0.3241756558418274,1.0,1.0,0.0,1.0,-1.7696541547775269,1.7696516513824463,2.5299752905993955e-06,1.3586266040802002,0.7974206209182739,0.7974206209182739,0.0,40.8721923828125,61.0,41889.1640625,0.0,439.2408142089844,1.0,280.95977783203125,284.00616455078125,296.19647216796875,298.9661560058594,293.1499938964844,293.1499938964844,281.25,41405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80672687292099,1.0,0.0,0.0,3.2799296379089355,3.2799510955810547,7.178312557698519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.818359375,0.0,1195.4471435546875,1895.4371337890625,0.0,2533.08447265625,0.8292068839073181,1.0,0.0,3.0,1.0,0.0
18084720,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.3404750823974609,0.2590864598751068,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.907478928565979,0.2153908312320709,0.2044355869293213,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9610790014266968,0.2510655224323272,0.1758446842432022,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.889889657497406,0.2034460604190826,0.1931933313608169,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7919246554374695,0.1420490592718124,0.6418548226356506,284.8947448730469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.383056640625,284.9060974121094,1.0,0.3241756558418274,1.0,1.0,0.0,1.0,-1.7696541547775269,1.7696516513824463,2.5299752905993955e-06,1.3586266040802002,0.7974206209182739,0.7974206209182739,0.0,40.8721923828125,61.0,41889.1640625,0.0,439.2408142089844,1.0,280.95977783203125,284.00616455078125,296.19647216796875,298.9661560058594,293.1499938964844,293.1499938964844,281.25,41405.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80672687292099,1.0,0.0,0.0,3.2799296379089355,3.2799510955810547,7.178312557698519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.818359375,0.0,1195.4471435546875,1895.4371337890625,0.0,2533.08447265625,0.8292068839073181,1.0,0.0,3.0,1.0,0.0
18084780,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.345349907875061,0.27920001745224,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8858445286750793,0.2163776755332946,0.2053501904010772,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.936632513999939,0.2522541284561157,0.1766317039728164,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8688794374465942,0.2042730748653412,0.193964272737503,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7724770903587341,0.1422004848718643,0.6427789330482483,285.0478210449219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3869323730469,285.0448913574219,1.0,0.332271546125412,1.0,1.0,0.0,1.0,-1.797867774963379,1.7978651523590088,2.607325768622104e-06,1.379498839378357,0.9360935091972352,0.9360935091972352,0.0,44.66057968139648,79.0,42177.09375,0.0,468.1793518066406,1.0,281.2403259277344,284.1221008300781,296.1439819335937,298.8508605957031,293.1499938964844,293.1499938964844,280.95001220703125,30961.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960163354873657,1.0,0.0,0.0,3.501845121383667,3.501866817474365,8.18252203771408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.63720703125,0.0,1338.3349609375,1895.4371337890625,0.0,2435.060546875,0.868328332901001,1.0,0.0,3.0,1.0,0.0
18084840,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.345349907875061,0.27920001745224,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8858445286750793,0.2163776755332946,0.2053501904010772,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.936632513999939,0.2522541284561157,0.1766317039728164,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8688794374465942,0.2042730748653412,0.193964272737503,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7724770903587341,0.1422004848718643,0.6427789330482483,285.0478210449219,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3869323730469,285.0448913574219,1.0,0.332271546125412,1.0,1.0,0.0,1.0,-1.797867774963379,1.7978651523590088,2.607325768622104e-06,1.379498839378357,0.9360935091972352,0.9360935091972352,0.0,44.66057968139648,79.0,42177.09375,0.0,468.1793518066406,1.0,281.2403259277344,284.1221008300781,296.1439819335937,298.8508605957031,293.1499938964844,293.1499938964844,280.95001220703125,30961.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960163354873657,1.0,0.0,0.0,3.501845121383667,3.501866817474365,8.18252203771408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.63720703125,0.0,1338.3349609375,1895.4371337890625,0.0,2435.060546875,0.868328332901001,1.0,0.0,3.0,1.0,0.0
18084900,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.3453850150108337,0.2947398424148559,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8704882860183716,0.2167230248451233,0.2058921009302139,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9180487990379332,0.2526241242885589,0.1770820170640945,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8541529774665833,0.2045483738183975,0.1944336593151092,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7588999271392822,0.1421160846948623,0.6433720588684082,284.9109802246094,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3759765625,284.89569091796875,1.0,0.3384213745594024,1.0,1.0,0.0,1.0,-1.8189914226531985,1.818988800048828,2.667996113814297e-06,1.3965113162994385,0.858555018901825,0.858555018901825,0.0,47.798770904541016,79.0,43315.9921875,0.0,491.3384704589844,1.0,281.0003967285156,283.9494323730469,296.2216186523437,299.0974426269531,293.1499938964844,293.1499938964844,280.95001220703125,34626.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054019808769226,1.0,0.0,0.0,3.526897430419922,3.5269198417663574,8.300016247630992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.4755859375,0.0,1390.5455322265625,1895.4371337890625,0.0,2520.916015625,0.8745414018630981,1.0,0.0,3.0,1.0,0.0
18084960,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.995609164237976,0.3437382578849792,0.3102620542049408,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8512207865715027,0.2168847620487213,0.2062566876411438,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8957955241203308,0.2527617514133453,0.1773434281349182,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8358311057090759,0.204648420214653,0.1947377473115921,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7420673370361328,0.1418223083019256,0.6431717872619629,284.9124755859375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3550720214844,284.920654296875,1.0,0.3455921709537506,1.0,1.0,0.0,1.0,-1.840071439743042,1.8400686979293823,2.72875581686094e-06,1.4130327701568604,0.8419104218482971,0.8419104218482971,0.0,52.13381576538086,82.0,43470.62890625,0.0,518.2813110351562,1.0,280.9586181640625,283.9777526855469,296.2185363769531,299.07080078125,293.1499938964844,293.1499938964844,281.25,38072.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111675381660461,1.0,0.0,0.0,3.4363105297088623,3.436332941055298,7.87912711075478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.779296875,0.0,1322.7711181640625,1895.4371337890625,0.0,2573.948974609375,0.8596680760383606,1.0,0.0,3.0,1.0,0.0
18085020,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9515950679779052,0.3444916605949402,0.3099981248378753,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.814322829246521,0.2175570726394653,0.2071893960237503,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8542004823684692,0.2535383999347687,0.1780793964862823,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.798670768737793,0.2051731050014495,0.195537120103836,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7084938883781433,0.1413284987211227,0.6426353454589844,285.04266357421875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33416748046875,285.0385131835937,1.0,0.3550601303577423,1.0,1.0,0.0,1.0,-1.8405336141586304,1.8405308723449707,2.7307853542879457e-06,1.4139046669006348,0.9700882434844972,0.9700882434844972,0.0,62.139766693115234,85.0,43170.5859375,0.0,550.380126953125,1.0,281.2411499023437,284.0845031738281,296.1510925292969,298.9356689453125,293.1499938964844,293.1499938964844,280.95001220703125,31239.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058836460113525,1.0,0.0,0.0,3.633535146713257,3.6335582733154297,8.809515747998375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1767578125,0.0,1479.469970703125,1895.4371337890625,0.0,2525.338623046875,0.8979912400245667,1.0,0.0,3.0,1.0,0.0
18085080,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9515950679779052,0.3444916605949402,0.3099981248378753,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.814322829246521,0.2175570726394653,0.2071893960237503,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8542004823684692,0.2535383999347687,0.1780793964862823,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.798670768737793,0.2051731050014495,0.195537120103836,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7084938883781433,0.1413284987211227,0.6426353454589844,285.04266357421875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.33416748046875,285.0385131835937,1.0,0.3550601303577423,1.0,1.0,0.0,1.0,-1.8405336141586304,1.8405308723449707,2.7307853542879457e-06,1.4139046669006348,0.9700882434844972,0.9700882434844972,0.0,62.139766693115234,85.0,43170.5859375,0.0,550.380126953125,1.0,281.2411499023437,284.0845031738281,296.1510925292969,298.9356689453125,293.1499938964844,293.1499938964844,280.95001220703125,31239.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058836460113525,1.0,0.0,0.0,3.633535146713257,3.6335582733154297,8.809515747998375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1767578125,0.0,1479.469970703125,1895.4371337890625,0.0,2525.338623046875,0.8979912400245667,1.0,0.0,3.0,1.0,0.0
