time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9359114170074464,0.3456763327121734,0.3112420439720154,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8019601702690125,0.2177271097898483,0.2076364606618881,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8416687846183777,0.253682792186737,0.178426131606102,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7861329317092896,0.205277144908905,0.1959147900342941,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6963917016983032,0.1409765481948852,0.6421710848808289,284.87921142578125,284.95001220703125,296.0658874511719,293.1532287597656,296.0647888183594,297.3290405273437,284.86328125,1.0,0.3592070341110229,1.0,1.0,0.0,1.0,-1.8428789377212524,1.8428761959075928,2.7386688543629134e-06,1.4165334701538086,0.8690126538276672,0.8690126538276672,0.0,66.20915985107422,85.0,43977.37890625,0.0,564.7589721679688,1.0,280.9931640625,283.89178466796875,296.2132873535156,299.1499938964844,293.1499938964844,293.1499938964844,280.95001220703125,35575.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156298995018005,1.0,0.0,0.0,3.641760110855103,3.6417839527130127,8.849443702274584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.37646484375,0.0,1520.8485107421875,1895.4371337890625,0.0,2615.13232421875,0.9007264971733092,1.0,0.0,3.0,1.0,0.0
18085200,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.923304796218872,0.3466992974281311,0.3122464418411255,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7917713522911072,0.2177104353904724,0.2078082114458084,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.831811785697937,0.253601610660553,0.1785141825675964,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7761465311050415,0.2052081972360611,0.1960353404283523,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6865750551223755,0.1405410766601562,0.6410366296768188,284.8697814941406,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235778808594,284.8772277832031,1.0,0.3624947071075439,1.0,1.0,0.0,1.0,-1.8431812524795528,1.8431785106658936,2.7399009923101403e-06,1.417031168937683,0.8344640135765076,0.8344640135765076,0.0,69.67241668701172,73.0,43645.7890625,0.0,575.8368530273438,1.0,280.9576416015625,283.9194030761719,296.1936340332031,299.0795593261719,293.1499938964844,293.1499938964844,281.25,40062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193785548210144,1.0,0.0,0.0,3.5142996311187744,3.5143229961395264,8.240828606176365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.58154296875,0.0,1416.634765625,1895.4371337890625,0.0,2649.81298828125,0.8779335021972656,1.0,0.0,3.0,1.0,0.0
18085260,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9224419593811036,0.350504070520401,0.3152784705162048,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7890353202819824,0.2182850837707519,0.2082201838493347,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.829154372215271,0.2542518973350525,0.1788313686847686,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7733617424964905,0.2056389153003692,0.1963206529617309,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6826686263084412,0.1400751918554306,0.6385077834129333,285.0317687988281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.0277099609375,1.0,0.3632892966270447,1.0,1.0,0.0,1.0,-1.8449997901916504,1.8449970483779907,2.7422963739809347e-06,1.416318416595459,0.9670811295509338,0.9670811295509338,0.0,70.7995834350586,61.0,43252.765625,0.0,580.6537475585938,1.0,281.24224853515625,284.0624084472656,296.1151428222656,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,32007.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095129132270813,1.0,0.0,0.0,3.67026948928833,3.670293092727661,8.988540685095359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.97119140625,0.0,1525.801025390625,1895.4371337890625,0.0,2558.708251953125,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
18085320,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9224419593811036,0.350504070520401,0.3152784705162048,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7890353202819824,0.2182850837707519,0.2082201838493347,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.829154372215271,0.2542518973350525,0.1788313686847686,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7733617424964905,0.2056389153003692,0.1963206529617309,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6826686263084412,0.1400751918554306,0.6385077834129333,285.0317687988281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.0277099609375,1.0,0.3632892966270447,1.0,1.0,0.0,1.0,-1.8449997901916504,1.8449970483779907,2.7422963739809347e-06,1.416318416595459,0.9670811295509338,0.9670811295509338,0.0,70.7995834350586,61.0,43252.765625,0.0,580.6537475585938,1.0,281.24224853515625,284.0624084472656,296.1151428222656,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,32007.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095129132270813,1.0,0.0,0.0,3.67026948928833,3.670293092727661,8.988540685095359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.97119140625,0.0,1525.801025390625,1895.4371337890625,0.0,2558.708251953125,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
18085380,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.937838852405548,0.3533900678157806,0.3180471360683441,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7985540628433228,0.2184871733188629,0.2084430158138275,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8381620049476624,0.2543565034866333,0.1789688766002655,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7824554443359375,0.2057214379310608,0.1964220255613327,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.689803421497345,0.1394378691911697,0.6355220675468445,284.868408203125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3196716308594,284.8763122558594,1.0,0.3599909543991089,1.0,1.0,0.0,1.0,-1.8452961444854736,1.845293402671814,2.7379887796996627e-06,1.4127261638641355,0.8329758048057556,0.8329758048057556,0.0,67.53833770751953,49.0,43642.89453125,0.0,570.61474609375,1.0,280.95733642578125,283.909423828125,296.1670227050781,299.0502624511719,293.1499938964844,293.1499938964844,281.25,40630.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820733904838562,1.0,0.0,0.0,3.525331497192383,3.525355339050293,8.292648203678255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.54248046875,0.0,1432.3031005859375,1895.4371337890625,0.0,2662.3701171875,0.8809773921966553,1.0,0.0,3.0,1.0,0.0
18085440,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.937838852405548,0.3533900678157806,0.3180471360683441,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7985540628433228,0.2184871733188629,0.2084430158138275,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8381620049476624,0.2543565034866333,0.1789688766002655,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7824554443359375,0.2057214379310608,0.1964220255613327,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.689803421497345,0.1394378691911697,0.6355220675468445,284.868408203125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3196716308594,284.8763122558594,1.0,0.3599909543991089,1.0,1.0,0.0,1.0,-1.8452961444854736,1.845293402671814,2.7379887796996627e-06,1.4127261638641355,0.8329758048057556,0.8329758048057556,0.0,67.53833770751953,49.0,43642.89453125,0.0,570.61474609375,1.0,280.95733642578125,283.909423828125,296.1670227050781,299.0502624511719,293.1499938964844,293.1499938964844,281.25,40630.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820733904838562,1.0,0.0,0.0,3.525331497192383,3.525355339050293,8.292648203678255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.54248046875,0.0,1432.3031005859375,1895.4371337890625,0.0,2662.3701171875,0.8809773921966553,1.0,0.0,3.0,1.0,0.0
18085500,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9502180218696594,0.3552901446819305,0.3193500638008117,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8069862723350525,0.2187463045120239,0.2084517031908035,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8463131785392761,0.2546283006668091,0.1789513975381851,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7906510829925537,0.2059109807014465,0.1963724046945572,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6966389417648315,0.1392226368188858,0.6336342096328735,285.0204467773437,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3200988769531,285.033447265625,1.0,0.3571871817111969,1.0,1.0,0.0,1.0,-1.8445203304290767,1.8445175886154173,2.733521569098229e-06,1.4104770421981812,0.930253565311432,0.930253565311432,0.0,64.79373931884766,49.0,43052.4296875,0.0,561.4544677734375,1.0,281.198974609375,284.0717163085937,296.09210205078125,298.8323059082031,293.1499938964844,293.1499938964844,281.25,34452.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130384683609009,1.0,0.0,0.0,3.569432497024536,3.56945538520813,8.50142271247023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.9306640625,0.0,1434.0455322265625,1895.4371337890625,0.0,2591.202392578125,0.8888066411018372,1.0,0.0,3.0,1.0,0.0
18085560,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9667081832885742,0.3574564456939697,0.3210949301719665,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8186979293823242,0.2191709727048874,0.2086608707904815,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8585975766181946,0.2550983130931854,0.1791330426931381,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8027260899543762,0.2062587291002273,0.1965110301971435,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7069404721260071,0.139144629240036,0.6323937773704529,285.0317077636719,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3229675292969,285.02801513671875,1.0,0.3538822829723358,1.0,1.0,0.0,1.0,-1.8457595109939573,1.8457567691802976,2.735523821684182e-06,1.4102622270584106,0.9662148356437684,0.9662148356437684,0.0,61.26278305053711,37.0,43220.203125,0.0,551.2181396484375,1.0,281.2421875,284.05450439453125,296.0962219238281,298.88201904296875,293.1499938964844,293.1499938964844,280.95001220703125,32188.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809836208820343,1.0,0.0,0.0,3.6771934032440186,3.6772170066833496,9.022486437970656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.8212890625,0.0,1534.906494140625,1895.4371337890625,0.0,2561.68505859375,0.908623218536377,1.0,0.0,3.0,1.0,0.0
18085620,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3604808449745178,0.32283416390419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8484385013580322,0.2194741517305374,0.2087965160608291,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8920912146568298,0.2552735209465027,0.1791868358850479,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8323754072189331,0.2064399123191833,0.1965229660272598,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.731928825378418,0.1386565417051315,0.629225492477417,284.8695373535156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31915283203125,284.87725830078125,1.0,0.3458932340145111,1.0,1.0,0.0,1.0,-1.844508171081543,1.8445054292678835,2.731655513343867e-06,1.4091075658798218,0.8334950804710388,0.8334950804710388,0.0,53.37322235107422,25.0,43594.4140625,0.0,525.5175170898438,1.0,280.957275390625,283.9023742675781,296.1531982421875,299.0325622558594,293.1499938964844,293.1499938964844,281.25,40682.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206634521484375,1.0,0.0,0.0,3.530184745788574,3.5302083492279053,8.315495847455168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91259765625,0.0,1437.795654296875,1895.4371337890625,0.0,2661.716552734375,0.8821259140968323,1.0,0.0,3.0,1.0,0.0
18085680,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3604808449745178,0.32283416390419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8484385013580322,0.2194741517305374,0.2087965160608291,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8920912146568298,0.2552735209465027,0.1791868358850479,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8323754072189331,0.2064399123191833,0.1965229660272598,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.731928825378418,0.1386565417051315,0.629225492477417,284.8695373535156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31915283203125,284.87725830078125,1.0,0.3458932340145111,1.0,1.0,0.0,1.0,-1.844508171081543,1.8445054292678835,2.731655513343867e-06,1.4091075658798218,0.8334950804710388,0.8334950804710388,0.0,53.37322235107422,25.0,43594.4140625,0.0,525.5175170898438,1.0,280.957275390625,283.9023742675781,296.1531982421875,299.0325622558594,293.1499938964844,293.1499938964844,281.25,40682.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206634521484375,1.0,0.0,0.0,3.530184745788574,3.5302083492279053,8.315495847455168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.91259765625,0.0,1437.795654296875,1895.4371337890625,0.0,2661.716552734375,0.8821259140968323,1.0,0.0,3.0,1.0,0.0
18085740,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.3699216842651367,0.3061127662658691,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8640364408493042,0.2200861573219299,0.2091278135776519,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9094747304916382,0.2558872401714325,0.1793996542692184,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8469794392585754,0.2069040685892105,0.1967238783836364,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7435693740844727,0.1384283006191253,0.6270765066146851,285.0103454589844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3478088378906,285.0029296875,1.0,0.3343097865581512,1.0,1.0,0.0,1.0,-1.7903445959091189,1.7903419733047483,2.5854658360913163e-06,1.3730921745300293,0.9399869441986084,0.9399869441986084,0.0,49.14324951171875,25.0,42311.38671875,0.0,485.6903381347656,1.0,281.2416687011719,284.0315856933594,296.0758972167969,298.8274230957031,293.1499938964844,293.1499938964844,280.95001220703125,33117.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078187108039856,1.0,0.0,0.0,3.643112421035767,3.643135786056519,8.856017075231648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.04736328125,0.0,1503.9921875,1895.4371337890625,0.0,2543.120361328125,0.9019002914428712,1.0,0.0,3.0,1.0,0.0
18085800,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.3699216842651367,0.3061127662658691,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8640364408493042,0.2200861573219299,0.2091278135776519,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9094747304916382,0.2558872401714325,0.1793996542692184,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8469794392585754,0.2069040685892105,0.1967238783836364,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7435693740844727,0.1384283006191253,0.6270765066146851,285.0103454589844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3478088378906,285.0029296875,1.0,0.3343097865581512,1.0,1.0,0.0,1.0,-1.7903445959091189,1.7903419733047483,2.5854658360913163e-06,1.3730921745300293,0.9399869441986084,0.9399869441986084,0.0,49.14324951171875,25.0,42311.38671875,0.0,485.6903381347656,1.0,281.2416687011719,284.0315856933594,296.0758972167969,298.8274230957031,293.1499938964844,293.1499938964844,280.95001220703125,33117.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078187108039856,1.0,0.0,0.0,3.643112421035767,3.643135786056519,8.856017075231648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.04736328125,0.0,1503.9921875,1895.4371337890625,0.0,2543.120361328125,0.9019002914428712,1.0,0.0,3.0,1.0,0.0
18085860,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.3817719519138336,0.2699949145317077,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.901926577091217,0.2203614264726638,0.2092668861150741,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9540680050849916,0.255990594625473,0.179419994354248,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8830249905586243,0.2070514857769012,0.196735680103302,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7739667892456055,0.1382250040769577,0.6251413226127625,284.85955810546875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.392333984375,284.8702392578125,1.0,0.3262307643890381,1.0,1.0,0.0,1.0,-1.7770569324493408,1.7770544290542605,2.547097892602324e-06,1.3617531061172483,0.7954487204551697,0.7954487204551697,0.0,42.653621673583984,43.0,41976.2578125,0.0,449.1259765625,1.0,280.9586181640625,283.9216613769531,296.12109375,298.9114074707031,293.1499938964844,293.1499938964844,281.25,43364.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137550354003906,1.0,0.0,0.0,3.3766863346099854,3.376709222793579,7.608074952258903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.5517578125,0.0,1300.7974853515625,1895.4371337890625,0.0,2597.8154296875,0.8513101935386658,1.0,0.0,3.0,1.0,0.0
18085920,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.3817719519138336,0.2699949145317077,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.901926577091217,0.2203614264726638,0.2092668861150741,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9540680050849916,0.255990594625473,0.179419994354248,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8830249905586243,0.2070514857769012,0.196735680103302,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7739667892456055,0.1382250040769577,0.6251413226127625,284.85955810546875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.392333984375,284.8702392578125,1.0,0.3262307643890381,1.0,1.0,0.0,1.0,-1.7770569324493408,1.7770544290542605,2.547097892602324e-06,1.3617531061172483,0.7954487204551697,0.7954487204551697,0.0,42.653621673583984,43.0,41976.2578125,0.0,449.1259765625,1.0,280.9586181640625,283.9216613769531,296.12109375,298.9114074707031,293.1499938964844,293.1499938964844,281.25,43364.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137550354003906,1.0,0.0,0.0,3.3766863346099854,3.376709222793579,7.608074952258903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.5517578125,0.0,1300.7974853515625,1895.4371337890625,0.0,2597.8154296875,0.8513101935386658,1.0,0.0,3.0,1.0,0.0
18085980,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.3935799598693847,0.2680571675300598,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9050284028053284,0.2211642563343048,0.2098303884267807,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9572522044181824,0.2567883431911468,0.1797977685928344,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8858422636985779,0.2076877057552337,0.1971537470817566,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.776040256023407,0.1384917199611663,0.6255778670310974,285.0184020996094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4361572265625,285.0152587890625,1.0,0.3266970515251159,1.0,1.0,0.0,1.0,-1.7768610715866089,1.7768584489822388,2.54950418820954e-06,1.3638838529586792,0.9181963205337524,0.9181963205337524,0.0,42.405517578125,61.0,41620.48828125,0.0,448.2618103027344,1.0,281.24078369140625,284.0586853027344,296.0606994628906,298.7426147460937,293.1499938964844,293.1499938964844,280.95001220703125,32518.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980083227157593,1.0,0.0,0.0,3.533036231994629,3.5330586433410645,8.328935336976429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.8505859375,0.0,1381.680908203125,1895.4371337890625,0.0,2453.229736328125,0.876426100730896,1.0,0.0,3.0,1.0,0.0
18086040,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.3935799598693847,0.2680571675300598,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9050284028053284,0.2211642563343048,0.2098303884267807,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9572522044181824,0.2567883431911468,0.1797977685928344,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8858422636985779,0.2076877057552337,0.1971537470817566,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.776040256023407,0.1384917199611663,0.6255778670310974,285.0184020996094,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4361572265625,285.0152587890625,1.0,0.3266970515251159,1.0,1.0,0.0,1.0,-1.7768610715866089,1.7768584489822388,2.54950418820954e-06,1.3638838529586792,0.9181963205337524,0.9181963205337524,0.0,42.405517578125,61.0,41620.48828125,0.0,448.2618103027344,1.0,281.24078369140625,284.0586853027344,296.0606994628906,298.7426147460937,293.1499938964844,293.1499938964844,280.95001220703125,32518.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980083227157593,1.0,0.0,0.0,3.533036231994629,3.5330586433410645,8.328935336976429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.8505859375,0.0,1381.680908203125,1895.4371337890625,0.0,2453.229736328125,0.876426100730896,1.0,0.0,3.0,1.0,0.0
18086100,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.397380918264389,0.274770438671112,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8979549407958984,0.2214527577161789,0.2102508097887039,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.949263632297516,0.2570029199123382,0.1800896674394607,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8789190053939819,0.2078966647386551,0.1974943429231643,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7699335217475891,0.1385495215654373,0.6264157891273499,284.8836975097656,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4446716308594,284.869384765625,1.0,0.3296685218811035,1.0,1.0,0.0,1.0,-1.7871861457824707,1.78718364238739,2.5793183340283576e-06,1.3727034330368042,0.8324241638183594,0.8324241638183594,0.0,43.73762893676758,61.0,42465.83203125,0.0,458.6779174804688,1.0,281.0001525878906,283.8964538574219,296.1405639648437,298.9708557128906,293.1499938964844,293.1499938964844,280.95001220703125,36809.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046834468841553,1.0,0.0,0.0,3.5170936584472656,3.51711654663086,8.253937835434044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.34326171875,0.0,1396.1060791015625,1895.4371337890625,0.0,2514.321533203125,0.8736189603805542,1.0,0.0,3.0,1.0,0.0
18086160,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.3994938433170318,0.2864110469818115,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8856251239776611,0.2216013222932815,0.2105013579130172,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9346412420272828,0.2570323050022125,0.1801987588405609,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8669757843017578,0.207969382405281,0.1976736038923263,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7594590783119202,0.1384485512971878,0.6265957355499268,284.9030456542969,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4416809082031,284.91326904296875,1.0,0.3341649770736694,1.0,1.0,0.0,1.0,-1.8020211458206177,1.802018523216248,2.621582780193421e-06,1.3846625089645386,0.8211301565170288,0.8211301565170288,0.0,46.01869583129883,79.0,42428.6171875,0.0,474.9658203125,1.0,280.9589538574219,283.95025634765625,296.1407775878906,298.9285583496094,293.1499938964844,293.1499938964844,281.25,39891.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076151013374329,1.0,0.0,0.0,3.3828988075256348,3.382920980453491,7.63609534715215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.47265625,0.0,1282.802734375,1895.4371337890625,0.0,2541.24853515625,0.8499385118484497,1.0,0.0,3.0,1.0,0.0
18086220,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.4005984663963318,0.3192440569400787,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8552113175392151,0.22247414290905,0.2114009857177734,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8985762596130371,0.2578433752059936,0.180788978934288,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8380377292633057,0.2086481004953384,0.1984016001224517,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7340009212493896,0.1384043097496032,0.6273292899131775,285.0786437988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.41357421875,285.0766906738281,1.0,0.3470174074172973,1.0,1.0,0.0,1.0,-1.844978928565979,1.84497618675232,2.744364337559091e-06,1.4178733825683594,0.987482726573944,0.987482726573944,0.0,52.88935470581055,97.0,42995.69140625,0.0,524.3865356445312,1.0,281.24151611328125,284.08770751953125,296.1031494140625,298.850341796875,293.1499938964844,293.1499938964844,280.95001220703125,30355.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000792264938354,1.0,0.0,0.0,3.613999128341675,3.6140217781066895,8.71503914368077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4892578125,0.0,1451.667724609375,1895.4371337890625,0.0,2472.1494140625,0.8931848406791687,1.0,0.0,3.0,1.0,0.0
18086280,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.4005984663963318,0.3192440569400787,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8552113175392151,0.22247414290905,0.2114009857177734,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8985762596130371,0.2578433752059936,0.180788978934288,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8380377292633057,0.2086481004953384,0.1984016001224517,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7340009212493896,0.1384043097496032,0.6273292899131775,285.0786437988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.41357421875,285.0766906738281,1.0,0.3470174074172973,1.0,1.0,0.0,1.0,-1.844978928565979,1.84497618675232,2.744364337559091e-06,1.4178733825683594,0.987482726573944,0.987482726573944,0.0,52.88935470581055,97.0,42995.69140625,0.0,524.3865356445312,1.0,281.24151611328125,284.08770751953125,296.1031494140625,298.850341796875,293.1499938964844,293.1499938964844,280.95001220703125,30355.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000792264938354,1.0,0.0,0.0,3.613999128341675,3.6140217781066895,8.71503914368077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4892578125,0.0,1451.667724609375,1895.4371337890625,0.0,2472.1494140625,0.8931848406791687,1.0,0.0,3.0,1.0,0.0
18086340,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.99515962600708,0.3956388533115387,0.3577125072479248,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8209438920021057,0.2228386998176574,0.2123103886842727,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8595929741859436,0.2579331994056701,0.1813190430402755,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8040134310722351,0.2088399082422256,0.1991396099328994,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7027173042297363,0.1377452909946441,0.6271042823791504,284.9174499511719,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3506164550781,284.9226379394531,1.0,0.3636735081672668,1.0,1.0,0.0,1.0,-1.894871950149536,1.894869089126587,2.8906206352985464e-06,1.456080198287964,0.8922119140625,0.8922119140625,0.0,63.32408142089844,100.0,44740.09375,0.0,592.0133056640625,1.0,280.9570617675781,283.903564453125,296.19195556640625,299.1150817871094,293.1499938964844,293.1499938964844,281.25,36326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818297803401947,1.0,0.0,0.0,3.62622332572937,3.62624716758728,8.774096045272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.26806640625,0.0,1509.3046875,1895.4371337890625,0.0,2639.806396484375,0.900057315826416,1.0,0.0,3.0,1.0,0.0
18086400,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.99515962600708,0.3956388533115387,0.3577125072479248,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8209438920021057,0.2228386998176574,0.2123103886842727,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8595929741859436,0.2579331994056701,0.1813190430402755,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8040134310722351,0.2088399082422256,0.1991396099328994,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7027173042297363,0.1377452909946441,0.6271042823791504,284.9174499511719,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3506164550781,284.9226379394531,1.0,0.3636735081672668,1.0,1.0,0.0,1.0,-1.894871950149536,1.894869089126587,2.8906206352985464e-06,1.456080198287964,0.8922119140625,0.8922119140625,0.0,63.32408142089844,100.0,44740.09375,0.0,592.0133056640625,1.0,280.9570617675781,283.903564453125,296.19195556640625,299.1150817871094,293.1499938964844,293.1499938964844,281.25,36326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818297803401947,1.0,0.0,0.0,3.62622332572937,3.62624716758728,8.774096045272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.26806640625,0.0,1509.3046875,1895.4371337890625,0.0,2639.806396484375,0.900057315826416,1.0,0.0,3.0,1.0,0.0
18086460,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.95109623670578,0.3952877819538116,0.3559142649173736,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7844703197479248,0.2236747443675995,0.2133644223213195,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8229628801345825,0.2585839331150055,0.1819391101598739,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7674804925918579,0.2094746828079223,0.2000143826007843,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6683071851730347,0.1372933238744735,0.6265871524810791,285.06671142578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31890869140625,285.0649108886719,1.0,0.3750284016132355,1.0,1.0,0.0,1.0,-1.8938229084014893,1.89382004737854,2.886554511860595e-06,1.4546006917953491,1.0,1.0,0.0,76.11245727539062,88.0,44281.921875,0.0,632.9082641601562,1.0,281.2430419921875,284.04278564453125,296.12969970703125,298.9801940917969,293.1499938964844,293.1499938964844,280.95001220703125,32208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142168521881104,1.0,0.0,0.0,3.781980276107788,3.782005071640015,9.544030490360456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.251953125,0.0,1655.6280517578125,1895.4371337890625,0.0,2602.0791015625,0.9320254921913148,1.0,0.0,3.0,1.0,0.0
18086520,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.95109623670578,0.3952877819538116,0.3559142649173736,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7844703197479248,0.2236747443675995,0.2133644223213195,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8229628801345825,0.2585839331150055,0.1819391101598739,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7674804925918579,0.2094746828079223,0.2000143826007843,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6683071851730347,0.1372933238744735,0.6265871524810791,285.06671142578125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31890869140625,285.0649108886719,1.0,0.3750284016132355,1.0,1.0,0.0,1.0,-1.8938229084014893,1.89382004737854,2.886554511860595e-06,1.4546006917953491,1.0,1.0,0.0,76.11245727539062,88.0,44281.921875,0.0,632.9082641601562,1.0,281.2430419921875,284.04278564453125,296.12969970703125,298.9801940917969,293.1499938964844,293.1499938964844,280.95001220703125,32208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142168521881104,1.0,0.0,0.0,3.781980276107788,3.782005071640015,9.544030490360456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.251953125,0.0,1655.6280517578125,1895.4371337890625,0.0,2602.0791015625,0.9320254921913148,1.0,0.0,3.0,1.0,0.0
18086580,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9411001205444336,0.3976479172706604,0.3580414950847626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7766956090927124,0.2245586663484573,0.2144256979227066,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8149436116218567,0.2590714693069458,0.1824982762336731,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.759937047958374,0.2101777344942093,0.200896680355072,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6605258584022522,0.1372101306915283,0.626818060874939,284.8738708496094,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3121337890625,284.8775939941406,1.0,0.3786736130714416,1.0,1.0,0.0,1.0,-1.8996621370315552,1.8996591567993164,2.903386757679982e-06,1.458674073219299,0.8890016674995422,0.8890016674995422,0.0,79.93833923339844,76.0,45152.5078125,0.0,649.63916015625,1.0,280.9569396972656,283.84234619140625,296.1855163574219,299.15576171875,293.1499938964844,293.1499938964844,281.25,38258.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828227162361145,1.0,0.0,0.0,3.735974550247192,3.735999822616577,9.313246778219764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.4375,0.0,1648.2325439453125,1895.4371337890625,0.0,2731.9482421875,0.9255268573760986,1.0,0.0,3.0,1.0,0.0
18086640,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9411001205444336,0.3976479172706604,0.3580414950847626,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7766956090927124,0.2245586663484573,0.2144256979227066,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8149436116218567,0.2590714693069458,0.1824982762336731,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.759937047958374,0.2101777344942093,0.200896680355072,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6605258584022522,0.1372101306915283,0.626818060874939,284.8738708496094,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3121337890625,284.8775939941406,1.0,0.3786736130714416,1.0,1.0,0.0,1.0,-1.8996621370315552,1.8996591567993164,2.903386757679982e-06,1.458674073219299,0.8890016674995422,0.8890016674995422,0.0,79.93833923339844,76.0,45152.5078125,0.0,649.63916015625,1.0,280.9569396972656,283.84234619140625,296.1855163574219,299.15576171875,293.1499938964844,293.1499938964844,281.25,38258.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828227162361145,1.0,0.0,0.0,3.735974550247192,3.735999822616577,9.313246778219764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.4375,0.0,1648.2325439453125,1895.4371337890625,0.0,2731.9482421875,0.9255268573760986,1.0,0.0,3.0,1.0,0.0
18086700,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9439067840576172,0.3996304273605346,0.3593852818012237,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7783471941947937,0.2252424955368042,0.2148875147104263,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8162899613380432,0.2595932185649872,0.1826964616775512,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7614306211471558,0.2107585072517395,0.2012708336114883,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6615113019943237,0.1374013721942901,0.6269691586494446,285.0278625488281,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3143920898437,285.042724609375,1.0,0.3785566985607147,1.0,1.0,0.0,1.0,-1.902695655822754,1.9026926755905151,2.912231138907373e-06,1.4608455896377563,0.988396942615509,0.988396942615509,0.0,79.54842376708984,76.0,44523.37109375,0.0,650.6688232421875,1.0,281.2041320800781,284.0170288085937,296.1143493652344,298.9398803710937,293.1499938964844,293.1499938964844,281.25,34260.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215967416763306,1.0,0.0,0.0,3.7671055793762207,3.7671303749084473,9.46910347465746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.16455078125,0.0,1653.967041015625,1895.4371337890625,0.0,2670.368408203125,0.9324632287025452,1.0,0.0,3.0,1.0,0.0
18086760,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9520082473754884,0.4021267294883728,0.3613860309123993,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7838982939720154,0.2262087017297744,0.2156176418066024,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8214163780212402,0.2604422867298126,0.1831456273794174,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7666407823562622,0.2116077840328216,0.2018956691026687,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6659311652183533,0.1378426402807235,0.6281065344810486,285.05987548828125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.32098388671875,285.0600891113281,1.0,0.3775779008865356,1.0,1.0,0.0,1.0,-1.9086273908615112,1.9086244106292725,2.929858055722434e-06,1.465295672416687,1.0,1.0,0.0,77.7826919555664,64.0,44725.75,0.0,649.42626953125,1.0,281.24322509765625,284.0243835449219,296.12225341796875,298.99530029296875,293.1499938964844,293.1499938964844,280.95001220703125,33271.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191521167755127,1.0,0.0,0.0,3.843076467514038,3.843101978302002,9.85487986326916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.462890625,0.0,1737.2767333984375,1895.4371337890625,0.0,2647.7158203125,0.9466682076454164,1.0,0.0,3.0,1.0,0.0
18086820,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9745071530342102,0.4058434069156647,0.3648273050785064,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8016996383666992,0.2277849018573761,0.2169847339391708,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8377357125282288,0.2615507543087005,0.1838802993297577,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7836700677871704,0.2129757553339004,0.2030593305826187,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6809495687484741,0.1386344581842422,0.6307230591773987,284.8804016113281,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.326171875,284.88446044921875,1.0,0.3735665678977966,1.0,1.0,0.0,1.0,-1.9198261499404907,1.919823169708252,2.96344910566404e-06,1.473800539970398,0.9021196365356444,0.9021196365356444,0.0,72.06230926513672,52.0,45712.8125,0.0,639.2406005859375,1.0,280.9556884765625,283.8328857421875,296.192626953125,299.19110107421875,293.1499938964844,293.1499938964844,280.6499938964844,38261.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315845727920532,1.0,0.0,0.0,3.7924859523773193,3.7925119400024414,9.597127927918336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.10791015625,0.0,1715.1248779296875,1895.4371337890625,0.0,2763.20166015625,0.9382758736610411,1.0,0.0,3.0,1.0,0.0
18086880,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9745071530342102,0.4058434069156647,0.3648273050785064,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8016996383666992,0.2277849018573761,0.2169847339391708,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8377357125282288,0.2615507543087005,0.1838802993297577,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7836700677871704,0.2129757553339004,0.2030593305826187,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6809495687484741,0.1386344581842422,0.6307230591773987,284.8804016113281,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.326171875,284.88446044921875,1.0,0.3735665678977966,1.0,1.0,0.0,1.0,-1.9198261499404907,1.919823169708252,2.96344910566404e-06,1.473800539970398,0.9021196365356444,0.9021196365356444,0.0,72.06230926513672,52.0,45712.8125,0.0,639.2406005859375,1.0,280.9556884765625,283.8328857421875,296.192626953125,299.19110107421875,293.1499938964844,293.1499938964844,280.6499938964844,38261.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315845727920532,1.0,0.0,0.0,3.7924859523773193,3.7925119400024414,9.597127927918336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.10791015625,0.0,1715.1248779296875,1895.4371337890625,0.0,2763.20166015625,0.9382758736610411,1.0,0.0,3.0,1.0,0.0
18086940,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.4095107018947601,0.3667060136795044,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8262727856636047,0.2293260246515274,0.2180697917938232,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625151515007019,0.2625415921211242,0.1842937767505645,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8088893294334412,0.2143031805753708,0.2039493471384048,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7034480571746826,0.1394601166248321,0.6327337622642517,284.8656005859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305053710937,284.87713623046875,1.0,0.3674139678478241,1.0,1.0,0.0,1.0,-1.927278637886048,1.9272756576538088,2.985816081491066e-06,1.4793846607208252,0.811680793762207,0.811680793762207,0.0,64.52664184570312,40.0,45910.28125,0.0,620.1781005859375,1.0,280.6577453613281,283.8282165527344,296.182373046875,299.2054748535156,293.1499938964844,293.1499938964844,280.95001220703125,43636.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395416736602783,1.0,0.0,0.0,3.453932523727417,3.453956127166748,7.96014603565709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.912109375,0.0,1379.8480224609375,1895.4371337890625,0.0,2837.433349609375,0.8697283864021301,1.0,0.0,3.0,1.0,0.0
