time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.4095107018947601,0.3667060136795044,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8262727856636047,0.2293260246515274,0.2180697917938232,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625151515007019,0.2625415921211242,0.1842937767505645,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8088893294334412,0.2143031805753708,0.2039493471384048,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7034480571746826,0.1394601166248321,0.6327337622642517,284.8656005859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305053710937,284.87713623046875,1.0,0.3674139678478241,1.0,1.0,0.0,1.0,-1.927278637886048,1.9272756576538088,2.985816081491066e-06,1.4793846607208252,0.811680793762207,0.811680793762207,0.0,64.52664184570312,40.0,45910.28125,0.0,620.1781005859375,1.0,280.6577453613281,283.8282165527344,296.182373046875,299.2054748535156,293.1499938964844,293.1499938964844,280.95001220703125,43636.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395416736602783,1.0,0.0,0.0,3.453932523727417,3.453956127166748,7.96014603565709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.912109375,0.0,1379.8480224609375,1895.4371337890625,0.0,2837.433349609375,0.8697283864021301,1.0,0.0,3.0,1.0,0.0
18087060,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4193331003189087,0.3394159376621246,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8491847515106201,0.2317153066396713,0.2199023365974426,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8874566555023193,0.2645590603351593,0.1853644400835037,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8312785029411316,0.2164190858602523,0.2055373191833496,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7238432765007019,0.1409591138362884,0.6375312805175781,285.0022277832031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.369140625,284.9975280761719,1.0,0.3584822416305542,1.0,1.0,0.0,1.0,-1.905767679214477,1.9057646989822388,2.920157385233324e-06,1.462301254272461,0.9180105924606324,0.9180105924606324,0.0,58.17951583862305,43.0,45178.2421875,0.0,583.6456298828125,1.0,280.9414978027344,283.9485168457031,296.1239318847656,299.0343933105469,293.1499938964844,293.1499938964844,280.6499938964844,33447.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261735439300537,1.0,0.0,0.0,3.5949037075042725,3.5949268341064453,8.623187000011967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.75537109375,0.0,1453.918701171875,1895.4371337890625,0.0,2712.8544921875,0.8908421993255615,1.0,0.0,3.0,1.0,0.0
18087120,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4193331003189087,0.3394159376621246,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8491847515106201,0.2317153066396713,0.2199023365974426,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8874566555023193,0.2645590603351593,0.1853644400835037,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8312785029411316,0.2164190858602523,0.2055373191833496,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7238432765007019,0.1409591138362884,0.6375312805175781,285.0022277832031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.369140625,284.9975280761719,1.0,0.3584822416305542,1.0,1.0,0.0,1.0,-1.905767679214477,1.9057646989822388,2.920157385233324e-06,1.462301254272461,0.9180105924606324,0.9180105924606324,0.0,58.17951583862305,43.0,45178.2421875,0.0,583.6456298828125,1.0,280.9414978027344,283.9485168457031,296.1239318847656,299.0343933105469,293.1499938964844,293.1499938964844,280.6499938964844,33447.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261735439300537,1.0,0.0,0.0,3.5949037075042725,3.5949268341064453,8.623187000011967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.75537109375,0.0,1453.918701171875,1895.4371337890625,0.0,2712.8544921875,0.8908421993255615,1.0,0.0,3.0,1.0,0.0
18087180,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4325087368488312,0.3189046382904053,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8692556619644165,0.2338215410709381,0.2218339741230011,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9086111783981324,0.2660605907440185,0.186413362622261,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8499869704246521,0.2182653844356537,0.2072205543518066,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.74025958776474,0.1425757259130478,0.6440483927726746,284.8883056640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4286193847656,284.8977355957031,1.0,0.3532875776290893,1.0,1.0,0.0,1.0,-1.894553303718567,1.8945504426956177,2.8849840418843087e-06,1.4524816274642944,0.8075647354125977,0.8075647354125977,0.0,53.87500762939453,46.0,45169.4609375,0.0,561.7142333984375,1.0,280.6583557128906,283.8580627441406,296.18511962890625,299.1565856933594,293.1499938964844,293.1499938964844,280.95001220703125,41611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326119780540466,1.0,0.0,0.0,3.3676791191101074,3.367701530456543,7.567539910269261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.14892578125,0.0,1279.9095458984375,1895.4371337890625,0.0,2772.77392578125,0.8483026623725891,1.0,0.0,3.0,1.0,0.0
18087240,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4325087368488312,0.3189046382904053,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8692556619644165,0.2338215410709381,0.2218339741230011,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9086111783981324,0.2660605907440185,0.186413362622261,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8499869704246521,0.2182653844356537,0.2072205543518066,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.74025958776474,0.1425757259130478,0.6440483927726746,284.8883056640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4286193847656,284.8977355957031,1.0,0.3532875776290893,1.0,1.0,0.0,1.0,-1.894553303718567,1.8945504426956177,2.8849840418843087e-06,1.4524816274642944,0.8075647354125977,0.8075647354125977,0.0,53.87500762939453,46.0,45169.4609375,0.0,561.7142333984375,1.0,280.6583557128906,283.8580627441406,296.18511962890625,299.1565856933594,293.1499938964844,293.1499938964844,280.95001220703125,41611.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326119780540466,1.0,0.0,0.0,3.3676791191101074,3.367701530456543,7.567539910269261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.14892578125,0.0,1279.9095458984375,1895.4371337890625,0.0,2772.77392578125,0.8483026623725891,1.0,0.0,3.0,1.0,0.0
18087300,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.4396030008792877,0.3112457394599914,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8777754306793213,0.2351136356592178,0.2228554338216781,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9179816246032716,0.2670954465866089,0.1869633048772812,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8579239845275879,0.2194060534238815,0.2081102728843689,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7473310828208923,0.1435981839895248,0.6478462219238281,285.0242004394531,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4606628417969,285.0343933105469,1.0,0.3517297506332397,1.0,1.0,0.0,1.0,-1.892867922782898,1.8928650617599487,2.879745125028421e-06,1.4510244131088257,0.8989497423171997,0.8989497423171997,0.0,52.40013885498047,46.0,44701.109375,0.0,555.7717895507812,1.0,280.8953552246094,283.9967956542969,296.1265869140625,298.9599304199219,293.1499938964844,293.1499938964844,280.95001220703125,34299.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239123821258545,1.0,0.0,0.0,3.435281753540039,3.4353034496307373,7.87441024385771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.166015625,0.0,1295.17236328125,1895.4371337890625,0.0,2691.8525390625,0.8587833046913147,1.0,0.0,3.0,1.0,0.0
18087360,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4468032717704773,0.3044440150260925,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8861174583435059,0.2365508079528808,0.2241187542676925,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9273513555526732,0.2682856023311615,0.1877264380455017,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8657419681549072,0.2206807732582092,0.2092243582010269,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7544165849685669,0.1447622179985046,0.6525905132293701,285.0232849121094,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.492919921875,285.0196228027344,1.0,0.350809246301651,1.0,1.0,0.0,1.0,-1.8941651582717896,1.8941622972488403,2.8835213470301824e-06,1.45196270942688,0.925634503364563,0.925634503364563,0.0,51.188133239746094,49.0,44916.2890625,0.0,552.7764282226562,1.0,280.9404602050781,283.9723205566406,296.14434814453125,299.0253601074219,293.1499938964844,293.1499938964844,280.6499938964844,32177.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820264995098114,1.0,0.0,0.0,3.544296741485596,3.5443191528320312,8.382111786886526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.64697265625,0.0,1390.943115234375,1895.4371337890625,0.0,2658.0244140625,0.8787677884101868,1.0,0.0,3.0,1.0,0.0
18087420,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.4567295908927917,0.2969639897346496,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8962005972862244,0.2383848577737808,0.2259435206651687,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9382997155189514,0.2695709466934204,0.1887395828962326,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8752432465553284,0.2222827523946762,0.210824579000473,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7633693814277649,0.1463530659675598,0.6598705649375916,284.8651733398437,284.95001220703125,296.7713928222656,293.1905517578125,296.7702941894531,297.53515625,284.8724670410156,1.0,0.3504102230072021,1.0,1.0,0.0,1.0,-1.89925229549408,1.8992494344711304,2.8986571578570874e-06,1.4558571577072144,0.8095214366912842,0.8095214366912842,0.0,49.97517776489258,49.0,45423.4296875,0.0,552.433349609375,1.0,280.66925048828125,283.8226318359375,296.2268981933594,299.2269897460937,293.1499938964844,293.1499938964844,280.6499938964844,40535.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296524882316589,1.0,0.0,0.0,3.4318904876708984,3.431913137435913,7.858870390009542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.818359375,0.0,1335.6866455078125,1895.4371337890625,0.0,2745.210693359375,0.8589394688606262,1.0,0.0,3.0,1.0,0.0
18087480,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.4596520960330963,0.2954576015472412,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.898439884185791,0.2389407306909561,0.2264358103275299,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9405812621116638,0.2699490189552307,0.1889762729406356,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8773519396781921,0.222764790058136,0.2112502753734588,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7654476761817932,0.1468310505151748,0.6619162559509277,284.896484375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5468444824219,284.9051818847656,1.0,0.3504988849163055,1.0,1.0,0.0,1.0,-1.9012855291366573,1.901282548904419,2.9047289444861235e-06,1.4574204683303833,0.8196760416030884,0.8196760416030884,0.0,49.7590217590332,52.0,45425.609375,0.0,553.1647338867188,1.0,280.65869140625,283.8554382324219,296.218505859375,299.1987609863281,293.1499938964844,293.1499938964844,280.95001220703125,40076.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300656080245972,1.0,0.0,0.0,3.3899619579315186,3.389984369277954,7.668015200579248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3232421875,0.0,1290.976318359375,1895.4371337890625,0.0,2749.056640625,0.8515266180038452,1.0,0.0,3.0,1.0,0.0
18087540,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4725646376609802,0.2903728783130646,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9074661731719972,0.2419101744890213,0.2290131002664566,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.949449360370636,0.2722901403903961,0.190416544675827,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.885751485824585,0.225371852517128,0.2135022133588791,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7738537788391113,0.1492571532726287,0.6720340847969055,285.04052734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5949401855469,285.0369567871094,1.0,0.3518844842910766,1.0,1.0,0.0,1.0,-1.9148526191711424,1.914849638938904,2.9455050025717355e-06,1.467903971672058,0.9520272016525269,0.9520272016525269,0.0,49.20174407958984,70.0,45458.40625,0.0,560.9616088867188,1.0,280.9411315917969,283.9740295410156,296.17779541015625,299.0881652832031,293.1499938964844,293.1499938964844,280.6499938964844,31404.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210088014602661,1.0,0.0,0.0,3.586508750915528,3.586531400680542,8.58296004935255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.65478515625,0.0,1429.882568359375,1895.4371337890625,0.0,2664.91796875,0.8875856399536133,1.0,0.0,3.0,1.0,0.0
18087600,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4725646376609802,0.2903728783130646,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9074661731719972,0.2419101744890213,0.2290131002664566,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.949449360370636,0.2722901403903961,0.190416544675827,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.885751485824585,0.225371852517128,0.2135022133588791,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7738537788391113,0.1492571532726287,0.6720340847969055,285.04052734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5949401855469,285.0369567871094,1.0,0.3518844842910766,1.0,1.0,0.0,1.0,-1.9148526191711424,1.914849638938904,2.9455050025717355e-06,1.467903971672058,0.9520272016525269,0.9520272016525269,0.0,49.20174407958984,70.0,45458.40625,0.0,560.9616088867188,1.0,280.9411315917969,283.9740295410156,296.17779541015625,299.0881652832031,293.1499938964844,293.1499938964844,280.6499938964844,31404.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210088014602661,1.0,0.0,0.0,3.586508750915528,3.586531400680542,8.58296004935255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.65478515625,0.0,1429.882568359375,1895.4371337890625,0.0,2664.91796875,0.8875856399536133,1.0,0.0,3.0,1.0,0.0
18087660,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.478665679693222,0.295403242111206,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9041653275489808,0.2434386014938354,0.2306090742349624,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9450527429580688,0.2733641564846039,0.1913195252418518,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.882542610168457,0.226701870560646,0.2149054110050201,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.771804690361023,0.1505419909954071,0.6783287525177002,284.8865966796875,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6148986816406,284.8787536621094,1.0,0.3560264408588409,1.0,1.0,0.0,1.0,-1.9331231117248533,1.9331201314926147,3.0008463909325656e-06,1.4819625616073608,0.8569260835647583,0.8569260835647583,0.0,50.51559829711914,70.0,46540.58984375,0.0,578.4096069335938,1.0,280.6889038085937,283.79754638671875,296.2584228515625,299.3311767578125,293.1499938964844,293.1499938964844,280.6499938964844,36180.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306078314781189,1.0,0.0,0.0,3.584618091583252,3.584641695022583,8.573913419240853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.435546875,0.0,1462.963623046875,1895.4371337890625,0.0,2754.10498046875,0.8885068893432617,1.0,0.0,3.0,1.0,0.0
18087720,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.4821888208389282,0.3040010333061218,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8967683911323547,0.2445448935031891,0.2317243814468383,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9357830286026,0.2740674018859863,0.1918702721595764,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8753204941749573,0.227652907371521,0.2158766984939575,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7661094069480896,0.1514489650726318,0.682824432849884,284.9087829589844,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6212463378906,284.917236328125,1.0,0.3606020808219909,1.0,1.0,0.0,1.0,-1.95200777053833,1.952004671096801,3.058847823922406e-06,1.4966219663619995,0.853724479675293,0.853724479675293,0.0,52.50765228271485,73.0,46717.69140625,0.0,598.8681030273438,1.0,280.6578063964844,283.83697509765625,296.2546691894531,299.3017578125,293.1499938964844,293.1499938964844,280.95001220703125,38278.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342917561531067,1.0,0.0,0.0,3.50618052482605,3.5062036514282227,8.202795243050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.02001953125,0.0,1395.3486328125,1895.4371337890625,0.0,2788.4326171875,0.8754072785377502,1.0,0.0,3.0,1.0,0.0
18087780,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.4894661009311676,0.3180834352970123,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8867574334144592,0.2477570176124572,0.2346540838479995,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.922447383403778,0.276540070772171,0.1934836506843567,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8655282258987427,0.2304534614086151,0.2184358984231948,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7586091160774231,0.153825044631958,0.6935165524482727,285.08184814453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6200561523437,285.0804443359375,1.0,0.3688228130340576,1.0,1.0,0.0,1.0,-1.9902938604354856,1.990290641784668,3.178738779752166e-06,1.5266021490097046,1.0,1.0,0.0,56.07175827026367,76.0,47162.16015625,0.0,639.8619384765625,1.0,280.9423828125,283.9802551269531,296.2165222167969,299.2237243652344,293.1499938964844,293.1499938964844,280.6499938964844,31037.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294333815574646,1.0,0.0,0.0,3.712501287460327,3.712525129318237,9.196583619086596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.37451171875,0.0,1566.058349609375,1895.4371337890625,0.0,2743.17138671875,0.915702223777771,1.0,0.0,3.0,1.0,0.0
18087840,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.4894661009311676,0.3180834352970123,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8867574334144592,0.2477570176124572,0.2346540838479995,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.922447383403778,0.276540070772171,0.1934836506843567,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8655282258987427,0.2304534614086151,0.2184358984231948,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7586091160774231,0.153825044631958,0.6935165524482727,285.08184814453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6200561523437,285.0804443359375,1.0,0.3688228130340576,1.0,1.0,0.0,1.0,-1.9902938604354856,1.990290641784668,3.178738779752166e-06,1.5266021490097046,1.0,1.0,0.0,56.07175827026367,76.0,47162.16015625,0.0,639.8619384765625,1.0,280.9423828125,283.9802551269531,296.2165222167969,299.2237243652344,293.1499938964844,293.1499938964844,280.6499938964844,31037.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294333815574646,1.0,0.0,0.0,3.712501287460327,3.712525129318237,9.196583619086596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.37451171875,0.0,1566.058349609375,1895.4371337890625,0.0,2743.17138671875,0.915702223777771,1.0,0.0,3.0,1.0,0.0
18087900,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.4925973415374756,0.3244276046752929,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8828156590461731,0.2492610365152359,0.2362346947193145,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9170795679092408,0.2776134312152862,0.1943832635879516,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8616790771484375,0.2317557036876678,0.219820350408554,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7556913495063782,0.1549224257469177,0.699051022529602,284.9379272460937,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.6161193847656,284.9226989746094,1.0,0.3728820383548736,1.0,1.0,0.0,1.0,-2.0092012882232666,2.0091981887817383,3.23889912579034e-06,1.541413426399231,0.9428368806838988,0.9428368806838988,0.0,57.76653289794922,76.0,48498.734375,0.0,660.4239501953125,1.0,280.696044921875,283.7960510253906,296.2920227050781,299.483642578125,293.1499938964844,293.1499938964844,280.6499938964844,33309.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399521112442017,1.0,0.0,0.0,3.759745121002197,3.759769916534424,9.432137630938088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.18115234375,0.0,1637.9893798828125,1895.4371337890625,0.0,2841.267822265625,0.9267445206642152,1.0,0.0,3.0,1.0,0.0
18087960,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.4952091574668884,0.3313125073909759,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8782224059104919,0.2505616545677185,0.2375794500112533,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9109925031661988,0.2784130573272705,0.1950447112321853,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8572296500205994,0.232862114906311,0.22098109126091,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7522014379501343,0.1558501124382019,0.7037532925605774,284.9087219238281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6092529296875,284.9127502441406,1.0,0.3768544793128967,1.0,1.0,0.0,1.0,-2.026921033859253,2.026917695999145,3.295874421382905e-06,1.5553159713745115,0.9103789329528807,0.9103789329528807,0.0,59.566551208496094,79.0,48751.453125,0.0,680.748291015625,1.0,280.65673828125,283.78533935546875,296.29132080078125,299.4676513671875,293.1499938964844,293.1499938964844,280.3500061035156,36414.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462678790092468,1.0,0.0,0.0,3.7210848331451416,3.721109628677368,9.239158202944964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.89208984375,0.0,1616.8616943359375,1895.4371337890625,0.0,2900.328125,0.9211665987968444,1.0,0.0,3.0,1.0,0.0
18088020,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.4999768733978271,0.3450619280338287,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8693602681159973,0.2531667649745941,0.2401154637336731,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8998358249664307,0.2800032198429107,0.1962077915668487,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8486736416816711,0.235059916973114,0.2231418043375015,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7453362941741943,0.1576081067323684,0.7122039794921875,284.8869934082031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5919494628906,284.8966979980469,1.0,0.3845545947551727,1.0,1.0,0.0,1.0,-2.0606210231781006,2.060617446899414,3.405755705898628e-06,1.58177387714386,0.8334915041923523,0.8334915041923523,0.0,63.21575546264648,82.0,49649.15234375,0.0,721.1004638671875,1.0,280.3579406738281,283.7538757324219,296.283935546875,299.52899169921875,293.1499938964844,293.1499938964844,280.6499938964844,41110.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584803342819214,1.0,0.0,0.0,3.4887328147888184,3.4887561798095703,8.121359655888227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.73583984375,0.0,1397.5943603515625,1895.4371337890625,0.0,3014.753173828125,0.8749303221702576,1.0,0.0,3.0,1.0,0.0
18088080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.4999768733978271,0.3450619280338287,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8693602681159973,0.2531667649745941,0.2401154637336731,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8998358249664307,0.2800032198429107,0.1962077915668487,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8486736416816711,0.235059916973114,0.2231418043375015,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7453362941741943,0.1576081067323684,0.7122039794921875,284.8869934082031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5919494628906,284.8966979980469,1.0,0.3845545947551727,1.0,1.0,0.0,1.0,-2.0606210231781006,2.060617446899414,3.405755705898628e-06,1.58177387714386,0.8334915041923523,0.8334915041923523,0.0,63.21575546264648,82.0,49649.15234375,0.0,721.1004638671875,1.0,280.3579406738281,283.7538757324219,296.283935546875,299.52899169921875,293.1499938964844,293.1499938964844,280.6499938964844,41110.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584803342819214,1.0,0.0,0.0,3.4887328147888184,3.4887561798095703,8.121359655888227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.73583984375,0.0,1397.5943603515625,1895.4371337890625,0.0,3014.753173828125,0.8749303221702576,1.0,0.0,3.0,1.0,0.0
18088140,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5061621069908142,0.356454849243164,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8637641668319702,0.2566737234592438,0.2432892769575119,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8925624489784241,0.2827014625072479,0.1979541331529617,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8431968688964844,0.238085463643074,0.2258795201778412,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7410455346107483,0.1599394232034683,0.722332775592804,285.0541381835937,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5820007324219,285.0522155761719,1.0,0.3920798897743225,1.0,1.0,0.0,1.0,-2.095663547515869,2.0956599712371826,3.522074166539824e-06,1.609271764755249,0.9825636744499208,0.9825636744499208,0.0,66.53187561035156,85.0,50032.15234375,0.0,762.6522827148438,1.0,280.64227294921875,283.8920593261719,296.23583984375,299.4219055175781,293.1499938964844,293.1499938964844,280.3500061035156,31622.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511736392974854,1.0,0.0,0.0,3.682632446289064,3.6826560497283936,9.04919659205916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4052734375,0.0,1536.734619140625,1895.4371337890625,0.0,2946.264404296875,0.909462034702301,1.0,0.0,3.0,1.0,0.0
18088200,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5061621069908142,0.356454849243164,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8637641668319702,0.2566737234592438,0.2432892769575119,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8925624489784241,0.2827014625072479,0.1979541331529617,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8431968688964844,0.238085463643074,0.2258795201778412,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7410455346107483,0.1599394232034683,0.722332775592804,285.0541381835937,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5820007324219,285.0522155761719,1.0,0.3920798897743225,1.0,1.0,0.0,1.0,-2.095663547515869,2.0956599712371826,3.522074166539824e-06,1.609271764755249,0.9825636744499208,0.9825636744499208,0.0,66.53187561035156,85.0,50032.15234375,0.0,762.6522827148438,1.0,280.64227294921875,283.8920593261719,296.23583984375,299.4219055175781,293.1499938964844,293.1499938964844,280.3500061035156,31622.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511736392974854,1.0,0.0,0.0,3.682632446289064,3.6826560497283936,9.04919659205916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4052734375,0.0,1536.734619140625,1895.4371337890625,0.0,2946.264404296875,0.909462034702301,1.0,0.0,3.0,1.0,0.0
18088260,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5113289952278137,0.367383748292923,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8588653802871704,0.259770780801773,0.2464681416749954,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8859483003616333,0.2847852110862732,0.1996437311172485,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8383796215057373,0.2407194226980209,0.2286159694194793,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7373979091644287,0.1620567589998245,0.7327781915664673,284.9099426269531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5700988769531,284.9156494140625,1.0,0.3994907736778259,1.0,1.0,0.0,1.0,-2.130469799041748,2.1304659843444824,3.63983667739376e-06,1.6366649866104126,0.8838918805122375,0.8838918805122375,0.0,69.83967590332031,88.0,51451.75390625,0.0,805.2423095703125,1.0,280.3568420410156,283.731689453125,296.3084411621094,299.6515808105469,293.1499938964844,293.1499938964844,280.6499938964844,37541.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653181791305542,1.0,0.0,0.0,3.6396734714508057,3.639697790145874,8.839305678520759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.73486328125,0.0,1533.209228515625,1895.4371337890625,0.0,3078.89013671875,0.9041762351989746,1.0,0.0,3.0,1.0,0.0
18088320,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5113289952278137,0.367383748292923,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8588653802871704,0.259770780801773,0.2464681416749954,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8859483003616333,0.2847852110862732,0.1996437311172485,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8383796215057373,0.2407194226980209,0.2286159694194793,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7373979091644287,0.1620567589998245,0.7327781915664673,284.9099426269531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5700988769531,284.9156494140625,1.0,0.3994907736778259,1.0,1.0,0.0,1.0,-2.130469799041748,2.1304659843444824,3.63983667739376e-06,1.6366649866104126,0.8838918805122375,0.8838918805122375,0.0,69.83967590332031,88.0,51451.75390625,0.0,805.2423095703125,1.0,280.3568420410156,283.731689453125,296.3084411621094,299.6515808105469,293.1499938964844,293.1499938964844,280.6499938964844,37541.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653181791305542,1.0,0.0,0.0,3.6396734714508057,3.639697790145874,8.839305678520759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.73486328125,0.0,1533.209228515625,1895.4371337890625,0.0,3078.89013671875,0.9041762351989746,1.0,0.0,3.0,1.0,0.0
18088380,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.517437756061554,0.377515435218811,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8549978137016296,0.2634412050247192,0.2497963905334472,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8804382085800171,0.2875434756278991,0.201433464884758,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8345062136650085,0.2438667267560959,0.2314708232879638,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7345296144485474,0.1645301133394241,0.7435665726661682,285.0881042480469,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.56414794921875,285.0887756347656,1.0,0.40676149725914,1.0,1.0,0.0,1.0,-2.165170192718506,2.16516661643982,3.759264473046642e-06,1.6639368534088137,1.0,1.0,0.0,73.0546875,91.0,51635.8125,0.0,848.6740112304688,1.0,280.6430969238281,283.8941345214844,296.267333984375,299.5546264648437,293.1499938964844,293.1499938964844,280.3500061035156,32441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607550263404846,1.0,0.0,0.0,3.795399188995361,3.795423984527588,9.61187765824434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2587890625,0.0,1673.339111328125,1895.4371337890625,0.0,3036.08642578125,0.9352176785469056,1.0,0.0,3.0,1.0,0.0
18088440,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.517437756061554,0.377515435218811,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8549978137016296,0.2634412050247192,0.2497963905334472,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8804382085800171,0.2875434756278991,0.201433464884758,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8345062136650085,0.2438667267560959,0.2314708232879638,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7345296144485474,0.1645301133394241,0.7435665726661682,285.0881042480469,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.56414794921875,285.0887756347656,1.0,0.40676149725914,1.0,1.0,0.0,1.0,-2.165170192718506,2.16516661643982,3.759264473046642e-06,1.6639368534088137,1.0,1.0,0.0,73.0546875,91.0,51635.8125,0.0,848.6740112304688,1.0,280.6430969238281,283.8941345214844,296.267333984375,299.5546264648437,293.1499938964844,293.1499938964844,280.3500061035156,32441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607550263404846,1.0,0.0,0.0,3.795399188995361,3.795423984527588,9.61187765824434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2587890625,0.0,1673.339111328125,1895.4371337890625,0.0,3036.08642578125,0.9352176785469056,1.0,0.0,3.0,1.0,0.0
18088500,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.5202358961105347,0.3820960819721222,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8536500930786133,0.2652002573013305,0.2516043782234192,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.878326952457428,0.2887923419475555,0.2024431824684143,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8331149220466614,0.2453669756650924,0.2330290824174881,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7336010336875916,0.1657460629940033,0.7495118379592896,284.952392578125,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5608825683594,284.93853759765625,1.0,0.4103921949863434,1.0,1.0,0.0,1.0,-2.1830697059631348,2.183065891265869,3.821721293206792e-06,1.6780287027359009,0.967843770980835,0.967843770980835,0.0,74.59892272949219,91.0,53040.86328125,0.0,871.1505737304688,1.0,280.3937072753906,283.7170104980469,296.3360290527344,299.81170654296875,293.1499938964844,293.1499938964844,280.3500061035156,33698.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702029585838318,1.0,0.0,0.0,3.8345987796783447,3.8346242904663086,9.811448080654372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.080078125,0.0,1730.3118896484375,1895.4371337890625,0.0,3124.714599609375,0.9445144534111024,1.0,0.0,3.0,1.0,0.0
18088560,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5225220918655396,0.3872392773628235,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8516752123832703,0.2667410969734192,0.2531754374504089,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8754855394363403,0.2897512018680572,0.2032166719436645,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8311305046081543,0.2466574162244796,0.2343631386756897,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7321507334709167,0.1668048948049545,0.7547422647476196,284.9199523925781,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.55474853515625,284.92291259765625,1.0,0.4139688313007355,1.0,1.0,0.0,1.0,-2.199949026107788,2.1999452114105225,3.881153588736197e-06,1.6913343667984009,0.9376004934310912,0.9376004934310912,0.0,76.26068115234375,94.0,53321.65234375,0.0,893.4234008789062,1.0,280.356201171875,283.69842529296875,296.3348999023437,299.7944641113281,293.1499938964844,293.1499938964844,280.04998779296875,36102.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756710290908813,1.0,0.0,0.0,3.810931921005249,3.810957431793213,9.69071152212564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1826171875,0.0,1720.49365234375,1895.4371337890625,0.0,3175.9990234375,0.9411972761154176,1.0,0.0,3.0,1.0,0.0
18088620,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.5266775488853455,0.3978022634983063,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8474767208099365,0.2697786092758178,0.2561177611351013,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8695091605186462,0.2915951609611511,0.2045593708753585,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8268910050392151,0.2491757273674011,0.2368253171443939,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7289360165596008,0.1688382774591446,0.764336109161377,284.8858642578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5362854003906,284.8937683105469,1.0,0.4209627211093902,1.0,1.0,0.0,1.0,-2.2322652339935303,2.2322614192962646,3.996292889496544e-06,1.7167980670928955,0.8552844524383545,0.8552844524383545,0.0,79.66690063476562,97.0,54268.828125,0.0,937.7908325195312,1.0,280.0572204589844,283.6498413085937,296.33087158203125,299.8628234863281,293.1499938964844,293.1499938964844,280.3500061035156,40626.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866187334060669,1.0,0.0,0.0,3.605278730392456,3.605303287506104,8.67303299401101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0986328125,0.0,1518.1695556640625,1895.4371337890625,0.0,3278.57275390625,0.8999114036560059,1.0,0.0,3.0,1.0,0.0
18088680,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.5266775488853455,0.3978022634983063,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8474767208099365,0.2697786092758178,0.2561177611351013,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8695091605186462,0.2915951609611511,0.2045593708753585,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8268910050392151,0.2491757273674011,0.2368253171443939,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7289360165596008,0.1688382774591446,0.764336109161377,284.8858642578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5362854003906,284.8937683105469,1.0,0.4209627211093902,1.0,1.0,0.0,1.0,-2.2322652339935303,2.2322614192962646,3.996292889496544e-06,1.7167980670928955,0.8552844524383545,0.8552844524383545,0.0,79.66690063476562,97.0,54268.828125,0.0,937.7908325195312,1.0,280.0572204589844,283.6498413085937,296.33087158203125,299.8628234863281,293.1499938964844,293.1499938964844,280.3500061035156,40626.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866187334060669,1.0,0.0,0.0,3.605278730392456,3.605303287506104,8.67303299401101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.0986328125,0.0,1518.1695556640625,1895.4371337890625,0.0,3278.57275390625,0.8999114036560059,1.0,0.0,3.0,1.0,0.0
18088740,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.5325714349746704,0.4063125252723694,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8455249667167664,0.2737689316272735,0.2597159743309021,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8660920858383179,0.2945903241634369,0.2064900547266006,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8247450590133667,0.2525661885738373,0.2398774474859237,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7275446653366089,0.1715126037597656,0.7758654952049255,285.0570373535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.53375244140625,285.0558776855469,1.0,0.4279069602489471,1.0,1.0,0.0,1.0,-2.266641139984131,2.266637086868286,4.120626272197114e-06,1.743816375732422,1.0,1.0,0.0,82.71965026855469,100.0,54544.58203125,0.0,984.0778198242188,1.0,280.3431091308594,283.7998352050781,296.28936767578125,299.7557067871094,293.1499938964844,293.1499938964844,280.04998779296875,32164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795338273048401,1.0,0.0,0.0,3.77314829826355,3.773172855377197,9.499505608800972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3203125,0.0,1644.8759765625,1895.4371337890625,0.0,3212.2119140625,0.9302642941474916,1.0,0.0,3.0,1.0,0.0
18088800,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.5325714349746704,0.4063125252723694,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8455249667167664,0.2737689316272735,0.2597159743309021,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8660920858383179,0.2945903241634369,0.2064900547266006,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8247450590133667,0.2525661885738373,0.2398774474859237,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7275446653366089,0.1715126037597656,0.7758654952049255,285.0570373535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.53375244140625,285.0558776855469,1.0,0.4279069602489471,1.0,1.0,0.0,1.0,-2.266641139984131,2.266637086868286,4.120626272197114e-06,1.743816375732422,1.0,1.0,0.0,82.71965026855469,100.0,54544.58203125,0.0,984.0778198242188,1.0,280.3431091308594,283.7998352050781,296.28936767578125,299.7557067871094,293.1499938964844,293.1499938964844,280.04998779296875,32164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795338273048401,1.0,0.0,0.0,3.77314829826355,3.773172855377197,9.499505608800972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3203125,0.0,1644.8759765625,1895.4371337890625,0.0,3212.2119140625,0.9302642941474916,1.0,0.0,3.0,1.0,0.0
