time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5357474684715271,0.4114022850990295,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8446658849716187,0.2761005163192749,0.2621313333511352,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8643283247947693,0.2961829006671905,0.2078002691268921,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8237439393997192,0.2545300722122192,0.241936057806015,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7270365357398987,0.1731266379356384,0.7838082909584045,284.8984069824219,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5269775390625,284.8969421386719,1.0,0.4323715269565582,1.0,1.0,0.0,1.0,-2.289245367050171,2.289241075515747,4.203554453852121e-06,1.7616207599639893,0.9112210273742676,0.9112210273742676,0.0,84.63847351074219,100.0,55892.9375,0.0,1014.8646850585938,1.0,280.0768127441406,283.6181335449219,296.3641357421875,300.0101318359375,293.1499938964844,293.1499938964844,280.04998779296875,36246.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899154663085938,1.0,0.0,0.0,3.774628400802612,3.774653673171997,9.506960623184568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.26953125,0.0,1678.2052001953125,1895.4371337890625,0.0,3309.417236328125,0.9319446682929992,1.0,0.0,3.0,1.0,0.0
18088920,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.5373083353042603,0.4146695435047149,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8437584042549133,0.2773221731185913,0.2633210718631744,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.862848699092865,0.2969583868980407,0.2083719819784164,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8227720856666565,0.2555466890335083,0.2429350614547729,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7263947129249573,0.1739696562290191,0.7877774238586426,284.9141845703125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5210876464844,284.9178466796875,1.0,0.4348509013652801,1.0,1.0,0.0,1.0,-2.3012545108795166,2.3012502193450928,4.247970082360553e-06,1.7710806131362915,0.9106001257896424,0.9106001257896424,0.0,85.80577087402344,103.0,56081.37109375,0.0,1032.024658203125,1.0,280.0572204589844,283.6345520019531,296.357666015625,299.9888916015625,293.1499938964844,293.1499938964844,279.75,37048.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924857974052429,1.0,0.0,0.0,3.744426965713501,3.7444522380828857,9.355435963698256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2724609375,0.0,1648.834228515625,1895.4371337890625,0.0,3333.446533203125,0.9271384477615356,1.0,0.0,3.0,1.0,0.0
18088980,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5413938760757446,0.4236889481544494,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.841306746006012,0.2807352840900421,0.2665876448154449,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8588261604309082,0.299119621515274,0.2099108546972274,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8201103210449219,0.2583733797073364,0.2456586807966232,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7246134877204895,0.176296666264534,0.7985537648200989,284.9035339355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5049133300781,284.9095153808594,1.0,0.4416514635086059,1.0,1.0,0.0,1.0,-2.334078550338745,2.3340742588043213,4.370594979263842e-06,1.7969181537628174,0.8485733866691589,0.8485733866691589,0.0,89.06169891357422,106.0,57003.03125,0.0,1080.01708984375,1.0,279.7577819824219,283.6033935546875,296.35772705078125,300.0587463378906,293.1499938964844,293.1499938964844,280.04998779296875,40133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018304347991944,1.0,0.0,0.0,3.540262460708618,3.540286064147949,8.363040819858725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15380859375,0.0,1444.470458984375,1895.4371337890625,0.0,3420.640625,0.8854583501815796,1.0,0.0,3.0,1.0,0.0
18089040,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5413938760757446,0.4236889481544494,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.841306746006012,0.2807352840900421,0.2665876448154449,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8588261604309082,0.299119621515274,0.2099108546972274,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8201103210449219,0.2583733797073364,0.2456586807966232,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7246134877204895,0.176296666264534,0.7985537648200989,284.9035339355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5049133300781,284.9095153808594,1.0,0.4416514635086059,1.0,1.0,0.0,1.0,-2.334078550338745,2.3340742588043213,4.370594979263842e-06,1.7969181537628174,0.8485733866691589,0.8485733866691589,0.0,89.06169891357422,106.0,57003.03125,0.0,1080.01708984375,1.0,279.7577819824219,283.6033935546875,296.35772705078125,300.0587463378906,293.1499938964844,293.1499938964844,280.04998779296875,40133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018304347991944,1.0,0.0,0.0,3.540262460708618,3.540286064147949,8.363040819858725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.15380859375,0.0,1444.470458984375,1895.4371337890625,0.0,3420.640625,0.8854583501815796,1.0,0.0,3.0,1.0,0.0
18089100,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5441296696662903,0.427624374628067,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8406639099121094,0.282806783914566,0.2684130370616913,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8574799299240112,0.3006402850151062,0.2108501940965652,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8193321228027344,0.2601199150085449,0.2471914440393448,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7241964340209961,0.1776953041553497,0.8044773936271667,285.0448303222656,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.5040283203125,285.0527038574219,1.0,0.4450393319129944,1.0,1.0,0.0,1.0,-2.351082563400269,2.3510782718658447,4.434780294104712e-06,1.8102684020996087,0.9493575096130372,0.9493575096130372,0.0,90.58558654785156,106.0,56776.87890625,0.0,1104.7109375,1.0,280.0,283.7463684082031,296.3058776855469,299.8735046386719,293.1499938964844,293.1499938964844,280.04998779296875,33736.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960766792297363,1.0,0.0,0.0,3.61396074295044,3.613983869552612,8.714854402569472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9892578125,0.0,1476.672607421875,1895.4371337890625,0.0,3366.986328125,0.8979036808013916,1.0,0.0,3.0,1.0,0.0
18089160,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.5471376180648804,0.4308920800685882,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8406952023506165,0.2850297093391418,0.2704960703849792,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8568909764289856,0.3023288547992706,0.2120161056518554,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.819210946559906,0.2620094418525696,0.2489631175994873,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7243719696998596,0.1792180240154266,0.8112579584121704,285.0506286621094,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.50616455078125,285.0490417480469,1.0,0.448468416929245,1.0,1.0,0.0,1.0,-2.3691840171813965,2.3691794872283936,4.503643594944151e-06,1.8244783878326416,0.987828254699707,0.987828254699707,0.0,91.9870376586914,109.0,57362.71875,0.0,1130.4613037109375,1.0,280.0426330566406,283.7318420410156,296.3251342773437,299.9667053222656,293.1499938964844,293.1499938964844,279.75,31954.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895219087600708,1.0,0.0,0.0,3.718653440475464,3.718677282333374,9.227088639818248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.48828125,0.0,1580.0609130859375,1895.4371337890625,0.0,3358.97998046875,0.9178400039672852,1.0,0.0,3.0,1.0,0.0
18089220,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5515395998954773,0.4382869601249695,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8399076461791992,0.2888211905956268,0.2743214070796966,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8547355532646179,0.3048494160175323,0.2139973044395446,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8181481957435608,0.2651784121990204,0.2521934509277344,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7240514755249023,0.1818611919879913,0.8240052461624146,284.91851806640625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4959716796875,284.9228820800781,1.0,0.4553090929985046,1.0,1.0,0.0,1.0,-2.404240131378174,2.404235601425171,4.639057351596421e-06,1.852251410484314,0.897184431552887,0.897184431552887,0.0,95.02044677734376,112.0,58874.54296875,0.0,1182.6456298828125,1.0,279.7568054199219,283.5780944824219,296.3912658691406,300.1991271972656,293.1499938964844,293.1499938964844,280.04998779296875,37167.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076416492462158,1.0,0.0,0.0,3.67971134185791,3.6797358989715576,9.03484647096775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8369140625,0.0,1575.2821044921875,1895.4371337890625,0.0,3474.704345703125,0.9130220413208008,1.0,0.0,3.0,1.0,0.0
18089280,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5515395998954773,0.4382869601249695,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8399076461791992,0.2888211905956268,0.2743214070796966,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8547355532646179,0.3048494160175323,0.2139973044395446,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8181481957435608,0.2651784121990204,0.2521934509277344,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7240514755249023,0.1818611919879913,0.8240052461624146,284.91851806640625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4959716796875,284.9228820800781,1.0,0.4553090929985046,1.0,1.0,0.0,1.0,-2.404240131378174,2.404235601425171,4.639057351596421e-06,1.852251410484314,0.897184431552887,0.897184431552887,0.0,95.02044677734376,112.0,58874.54296875,0.0,1182.6456298828125,1.0,279.7568054199219,283.5780944824219,296.3912658691406,300.1991271972656,293.1499938964844,293.1499938964844,280.04998779296875,37167.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076416492462158,1.0,0.0,0.0,3.67971134185791,3.6797358989715576,9.03484647096775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8369140625,0.0,1575.2821044921875,1895.4371337890625,0.0,3474.704345703125,0.9130220413208008,1.0,0.0,3.0,1.0,0.0
18089340,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5570195913314819,0.4451616704463959,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8396093249320984,0.2932159900665283,0.2783100306987762,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8531304001808167,0.3080766201019287,0.2161006778478622,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8175525665283203,0.2688907384872436,0.2555587887763977,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7241158485412598,0.1848852485418319,0.8371697664260864,285.0854187011719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4967956542969,285.08642578125,1.0,0.4621255993843078,1.0,1.0,0.0,1.0,-2.439674139022827,2.439669370651245,4.77823141409317e-06,1.8804175853729248,1.0,1.0,0.0,97.98418426513672,115.0,59030.17578125,0.0,1236.373046875,1.0,280.0433959960937,283.7348937988281,296.3596496582031,300.1092224121094,293.1499938964844,293.1499938964844,279.75,32884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903526782989502,1.0,0.0,0.0,3.821012735366821,3.821037769317627,9.742046813698837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0859375,0.0,1707.4755859375,1895.4371337890625,0.0,3436.4365234375,0.9413302540779114,1.0,0.0,3.0,1.0,0.0
18089400,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5570195913314819,0.4451616704463959,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8396093249320984,0.2932159900665283,0.2783100306987762,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8531304001808167,0.3080766201019287,0.2161006778478622,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8175525665283203,0.2688907384872436,0.2555587887763977,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7241158485412598,0.1848852485418319,0.8371697664260864,285.0854187011719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.4967956542969,285.08642578125,1.0,0.4621255993843078,1.0,1.0,0.0,1.0,-2.439674139022827,2.439669370651245,4.77823141409317e-06,1.8804175853729248,1.0,1.0,0.0,97.98418426513672,115.0,59030.17578125,0.0,1236.373046875,1.0,280.0433959960937,283.7348937988281,296.3596496582031,300.1092224121094,293.1499938964844,293.1499938964844,279.75,32884.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903526782989502,1.0,0.0,0.0,3.821012735366821,3.821037769317627,9.742046813698837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0859375,0.0,1707.4755859375,1895.4371337890625,0.0,3436.4365234375,0.9413302540779114,1.0,0.0,3.0,1.0,0.0
18089460,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5612246990203857,0.452082484960556,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8392963409423828,0.2971660494804382,0.2823022007942199,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8515041470527649,0.3107062578201294,0.2181711047887802,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8169503211975098,0.2721906304359436,0.2589278817176819,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7242090106010437,0.1876531988382339,0.850537121295929,284.92626953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4872741699219,284.9290771484375,1.0,0.468973845243454,1.0,1.0,0.0,1.0,-2.475382804870605,2.4753777980804443,4.92022672915482e-06,1.9085872173309328,0.9468051195144652,0.9468051195144652,0.0,101.00762176513672,118.0,60839.37890625,0.0,1292.10009765625,1.0,279.7558288574219,283.5454406738281,296.42095947265625,300.35284423828125,293.1499938964844,293.1499938964844,279.45001220703125,36022.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916583776473999,1.0,0.0,0.0,3.835280656814575,3.835306406021118,9.814938266572426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.5458984375,0.0,1749.416748046875,1895.4371337890625,0.0,3557.5986328125,0.9467332363128662,1.0,0.0,3.0,1.0,0.0
18089520,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5612246990203857,0.452082484960556,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8392963409423828,0.2971660494804382,0.2823022007942199,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8515041470527649,0.3107062578201294,0.2181711047887802,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8169503211975098,0.2721906304359436,0.2589278817176819,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7242090106010437,0.1876531988382339,0.850537121295929,284.92626953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4872741699219,284.9290771484375,1.0,0.468973845243454,1.0,1.0,0.0,1.0,-2.475382804870605,2.4753777980804443,4.92022672915482e-06,1.9085872173309328,0.9468051195144652,0.9468051195144652,0.0,101.00762176513672,118.0,60839.37890625,0.0,1292.10009765625,1.0,279.7558288574219,283.5454406738281,296.42095947265625,300.35284423828125,293.1499938964844,293.1499938964844,279.45001220703125,36022.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916583776473999,1.0,0.0,0.0,3.835280656814575,3.835306406021118,9.814938266572426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.5458984375,0.0,1749.416748046875,1895.4371337890625,0.0,3557.5986328125,0.9467332363128662,1.0,0.0,3.0,1.0,0.0
18089580,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.5643888711929321,0.4600870013236999,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8379341959953308,0.3008300065994262,0.2858191430568695,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8487296104431152,0.3129761517047882,0.2197962999343872,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8152986168861389,0.2752024233341217,0.261839359998703,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7233293056488037,0.1901656091213226,0.8622193932533264,284.89569091796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.47100830078125,284.90118408203125,1.0,0.4756647646427154,1.0,1.0,0.0,1.0,-2.5087122917175293,2.508707046508789,5.054558187111979e-06,1.9348118305206297,0.8726027607917786,0.8726027607917786,0.0,104.29003143310548,106.0,61883.0859375,0.0,1347.39794921875,1.0,279.4570007324219,283.4911193847656,296.4199523925781,300.4310913085937,293.1499938964844,293.1499938964844,279.75,39698.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259161353111268,1.0,0.0,0.0,3.663124084472656,3.663148880004883,8.953576298154076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.958984375,0.0,1575.5888671875,1895.4371337890625,0.0,3643.65283203125,0.911891222000122,1.0,0.0,3.0,1.0,0.0
18089640,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.5643888711929321,0.4600870013236999,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8379341959953308,0.3008300065994262,0.2858191430568695,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8487296104431152,0.3129761517047882,0.2197962999343872,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8152986168861389,0.2752024233341217,0.261839359998703,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7233293056488037,0.1901656091213226,0.8622193932533264,284.89569091796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.47100830078125,284.90118408203125,1.0,0.4756647646427154,1.0,1.0,0.0,1.0,-2.5087122917175293,2.508707046508789,5.054558187111979e-06,1.9348118305206297,0.8726027607917786,0.8726027607917786,0.0,104.29003143310548,106.0,61883.0859375,0.0,1347.39794921875,1.0,279.4570007324219,283.4911193847656,296.4199523925781,300.4310913085937,293.1499938964844,293.1499938964844,279.75,39698.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259161353111268,1.0,0.0,0.0,3.663124084472656,3.663148880004883,8.953576298154076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.958984375,0.0,1575.5888671875,1895.4371337890625,0.0,3643.65283203125,0.911891222000122,1.0,0.0,3.0,1.0,0.0
18089700,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.567046046257019,0.4587628543376922,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8404371738433838,0.3030423820018768,0.2877119779586792,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8506882190704346,0.3145743608474731,0.2207387387752533,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8175929188728333,0.277055948972702,0.2634080946445465,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7255532145500183,0.1916588991880417,0.8682841062545776,285.04058837890625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4718322753906,285.046875,1.0,0.4767686724662781,1.0,1.0,0.0,1.0,-2.5197126865386963,2.519707679748535,5.099692316434812e-06,1.9436672925949097,0.9743732810020448,0.9743732810020448,0.0,104.31065368652344,106.0,61479.109375,0.0,1361.3709716796875,1.0,279.7027893066406,283.6399841308594,296.3703308105469,300.2380676269531,293.1499938964844,293.1499938964844,279.75,34019.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205171465873718,1.0,0.0,0.0,3.724623680114746,3.7246479988098153,9.2567404408328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.880859375,0.0,1602.662353515625,1895.4371337890625,0.0,3593.929931640625,0.9226691722869872,1.0,0.0,3.0,1.0,0.0
18089760,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.5708673000335693,0.4534699916839599,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8455086946487427,0.3054059445858001,0.2898415923118591,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8553496599197388,0.3163502812385559,0.221899002790451,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8223192691802979,0.2790597379207611,0.2651978135108948,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7299153208732605,0.1932882815599441,0.875100314617157,285.0403747558594,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.48114013671875,285.0385131835937,1.0,0.4768489003181457,1.0,1.0,0.0,1.0,-2.527651071548462,2.527646064758301,5.132354999659583e-06,1.950039982795716,1.0,1.0,0.0,103.15496063232422,109.0,61854.28125,0.0,1366.4798583984375,1.0,279.7431945800781,283.6260986328125,296.3876953125,300.3221130371094,293.1499938964844,293.1499938964844,279.45001220703125,32731.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195975661277772,1.0,0.0,0.0,3.809582471847534,3.80960750579834,9.683849384600762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.255859375,0.0,1692.5411376953125,1895.4371337890625,0.0,3585.444091796875,0.9388517737388612,1.0,0.0,3.0,1.0,0.0
18089820,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5781258940696716,0.4497293829917907,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8514590859413147,0.3094620406627655,0.293800413608551,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8602283000946045,0.3190586268901825,0.22391939163208,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8276453614234924,0.2824611663818359,0.2685265839099884,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7351870536804199,0.1961868554353714,0.8883693814277649,284.90789794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4932556152344,284.9119567871094,1.0,0.4799031913280487,1.0,1.0,0.0,1.0,-2.550273895263672,2.550268650054932,5.225193945079809e-06,1.967784404754639,0.9058836698532104,0.9058836698532104,0.0,102.9255142211914,112.0,63111.91015625,0.0,1394.499267578125,1.0,279.456298828125,283.4760437011719,296.4444580078125,300.5273132324219,293.1499938964844,293.1499938964844,279.1499938964844,37714.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929677426815033,1.0,0.0,0.0,3.749626398086548,3.749651908874512,9.381435575051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.9248046875,0.0,1660.0355224609375,1895.4371337890625,0.0,3678.184326171875,0.928952693939209,1.0,0.0,3.0,1.0,0.0
18089880,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5781258940696716,0.4497293829917907,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8514590859413147,0.3094620406627655,0.293800413608551,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8602283000946045,0.3190586268901825,0.22391939163208,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8276453614234924,0.2824611663818359,0.2685265839099884,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7351870536804199,0.1961868554353714,0.8883693814277649,284.90789794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4932556152344,284.9119567871094,1.0,0.4799031913280487,1.0,1.0,0.0,1.0,-2.550273895263672,2.550268650054932,5.225193945079809e-06,1.967784404754639,0.9058836698532104,0.9058836698532104,0.0,102.9255142211914,112.0,63111.91015625,0.0,1394.499267578125,1.0,279.456298828125,283.4760437011719,296.4444580078125,300.5273132324219,293.1499938964844,293.1499938964844,279.1499938964844,37714.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929677426815033,1.0,0.0,0.0,3.749626398086548,3.749651908874512,9.381435575051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.9248046875,0.0,1660.0355224609375,1895.4371337890625,0.0,3678.184326171875,0.928952693939209,1.0,0.0,3.0,1.0,0.0
18089940,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.5832089185714722,0.4496088325977325,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.854201078414917,0.312483012676239,0.296648770570755,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8620229363441467,0.3210034370422363,0.2252766340970993,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8299812078475952,0.2849754393100738,0.270901471376419,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7377263903617859,0.1983474940061569,0.8980706930160522,284.873779296875,284.95001220703125,297.5417175292969,293.423095703125,297.5409240722656,297.4974670410156,284.88494873046875,1.0,0.4829411208629608,1.0,1.0,0.0,1.0,-2.569690465927124,2.569685220718384,5.30568786416552e-06,1.9830844402313232,0.8376953601837158,0.8376953601837158,0.0,103.56482696533205,112.0,63680.4609375,0.0,1422.5511474609375,1.0,279.1675720214844,283.4307556152344,296.4569396972656,300.6145324707031,293.1499938964844,293.1499938964844,279.1499938964844,42061.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363004565238952,1.0,0.0,0.0,3.5613181591033936,3.561342477798462,8.462815230814158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.4189453125,0.0,1480.974853515625,1895.4371337890625,0.0,3738.75244140625,0.8909931182861328,1.0,0.0,3.0,1.0,0.0
18090000,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.5848033428192139,0.4497822821140289,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8548877239227295,0.3134474754333496,0.2974966466426849,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8624315857887268,0.3216696381568908,0.2256865054368972,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.830554187297821,0.2857837975025177,0.2716084122657776,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7383707761764526,0.1990296840667724,0.9009450674057008,284.90899658203125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4996337890625,284.91241455078125,1.0,0.4839225709438324,1.0,1.0,0.0,1.0,-2.575712203979492,2.575706958770752,5.330762178346049e-06,1.9878216981887813,0.8526880741119385,0.8526880741119385,0.0,103.8200454711914,115.0,63882.6796875,0.0,1431.5777587890625,1.0,279.1578063964844,283.4508972167969,296.4455261230469,300.5856018066406,293.1499938964844,293.1499938964844,279.45001220703125,39716.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360498785972596,1.0,0.0,0.0,3.555772542953491,3.5557963848114014,8.436479106421757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4560546875,0.0,1457.9302978515625,1895.4371337890625,0.0,3736.467041015625,0.8884499073028564,1.0,0.0,3.0,1.0,0.0
18090060,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.5899555087089539,0.4518624246120453,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8563821315765381,0.3166149258613586,0.3004764914512634,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.863080620765686,0.3239336013793945,0.2272456288337707,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8317312002182007,0.288433164358139,0.2741099596023559,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.739828884601593,0.201211467385292,0.9108647704124452,284.9281921386719,284.95001220703125,297.57568359375,293.4356689453125,297.5609741210937,297.5075988769531,284.9111328125,1.0,0.4872838854789734,0.8330438137054443,0.8330438137054443,0.2879999876022339,1.0,-2.5985825061798096,2.0352559089660645,0.5633266568183899,1.4448626041412354,0.8741886615753174,0.8741886615753174,0.0,104.84332275390624,115.0,60309.78125,0.0,1463.998779296875,1.0,279.4276733398437,283.4167175292969,296.3973999023437,300.34637451171875,293.1499938964844,293.1499938964844,279.45001220703125,35234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278988242149352,1.0,0.0,0.0,3.62995719909668,3.6299808025360094,8.79217395777232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1572265625,0.0,1505.2886962890625,1895.4371337890625,0.0,3661.866455078125,0.898677408695221,1.0,0.0,3.0,1.0,0.0
18090120,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.5913518071174622,0.4531672298908233,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8565912246704102,0.3176112473011017,0.3015691936016083,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8629540801048279,0.3245448470115661,0.2278010547161102,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.831840455532074,0.2892414629459381,0.2750175893306732,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7400627136230469,0.2018780708312988,0.9144206643104552,284.8584289550781,284.95001220703125,297.5852966308594,293.4393615722656,297.55877685546875,297.5054626464844,284.85174560546875,1.0,0.4886544644832611,0.7681164145469666,0.7681164145469666,0.4000000059604645,1.0,-2.6074914932250977,1.7334266901016235,0.8740648031234741,1.142028570175171,0.816202700138092,0.816202700138092,0.0,105.37287139892578,118.0,57821.96484375,0.0,1477.1917724609375,1.0,279.44195556640625,283.34832763671875,296.3879699707031,300.242431640625,293.1499938964844,293.1499938964844,279.75,40023.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924123764038086,1.0,0.0,0.0,3.543161630630493,3.543185234069824,8.376742925975122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1826171875,0.0,1446.7421875,1895.4371337890625,0.0,3627.1650390625,0.8817545771598816,1.0,0.0,3.0,1.0,0.0
18090180,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.5959389805793762,0.458381175994873,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8565231561660767,0.3210966289043426,0.3049648106098175,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8616576194763184,0.3267018795013428,0.229377806186676,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8314509987831116,0.2920279800891876,0.2777633965015411,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.740045428276062,0.2040542513132095,0.9248724579811096,284.8912048339844,284.95001220703125,297.6180114746094,293.45220947265625,297.5442810058594,297.49481201171875,284.89434814453125,1.0,0.4937334060668945,0.5362328290939331,0.5362328290939331,0.800000011920929,1.0,-2.635583877563477,1.0542447566986084,1.5813390016555786,0.4583277702331543,0.7986786961555481,0.7986786961555481,0.0,107.59282684326172,121.0,51196.9921875,0.0,1524.19677734375,1.0,279.73980712890625,283.38250732421875,296.2992553710937,299.6656799316406,293.1499938964844,293.1499938964844,280.04998779296875,40957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901331424713135,1.0,0.0,0.0,3.353232860565185,3.353255033493042,7.502754897359409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.78759765625,0.0,1261.4627685546875,1895.4371337890625,0.0,3311.45263671875,0.8429670929908752,1.0,0.0,3.0,1.0,0.0
18090240,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.5959389805793762,0.458381175994873,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8565231561660767,0.3210966289043426,0.3049648106098175,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8616576194763184,0.3267018795013428,0.229377806186676,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8314509987831116,0.2920279800891876,0.2777633965015411,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.740045428276062,0.2040542513132095,0.9248724579811096,284.8912048339844,284.95001220703125,297.6180114746094,293.45220947265625,297.5442810058594,297.49481201171875,284.89434814453125,1.0,0.4937334060668945,0.5362328290939331,0.5362328290939331,0.800000011920929,1.0,-2.635583877563477,1.0542447566986084,1.5813390016555786,0.4583277702331543,0.7986786961555481,0.7986786961555481,0.0,107.59282684326172,121.0,51196.9921875,0.0,1524.19677734375,1.0,279.73980712890625,283.38250732421875,296.2992553710937,299.6656799316406,293.1499938964844,293.1499938964844,280.04998779296875,40957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901331424713135,1.0,0.0,0.0,3.353232860565185,3.353255033493042,7.502754897359409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.78759765625,0.0,1261.4627685546875,1895.4371337890625,0.0,3311.45263671875,0.8429670929908752,1.0,0.0,3.0,1.0,0.0
18090300,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5983278751373291,0.4609187245368957,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.856510579586029,0.322922945022583,0.3066392838954925,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8610636591911316,0.3279061019420624,0.2301667481660843,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8312655091285706,0.2934852242469787,0.2791007757186889,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7399694323539734,0.205130323767662,0.9296863675117492,284.9830322265625,284.95001220703125,297.6334228515625,293.45849609375,297.5356750488281,297.490966796875,284.9804077148437,1.0,0.4964046478271484,0.420291006565094,0.420291006565094,1.0,1.0,-2.648982048034668,0.822532057762146,1.8264501094818115,0.2242297232151031,0.8571323752403259,0.8571323752403259,0.0,108.72711181640624,121.0,49031.74609375,0.0,1548.5914306640625,1.0,279.9902038574219,283.4648132324219,296.2720031738281,299.4114990234375,293.1499938964844,293.1499938964844,280.04998779296875,35646.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869552493095398,1.0,0.0,0.0,3.3753814697265625,3.3754029273986816,7.60219563744613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.10888671875,0.0,1246.119140625,1895.4371337890625,0.0,3118.61279296875,0.8456951975822449,1.0,0.0,3.0,1.0,0.0
18090360,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6005859375,0.4637074470520019,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8564253449440002,0.3247343301773071,0.3084006607532501,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8604255318641663,0.3291002511978149,0.2310396581888198,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8310112953186035,0.2949262261390686,0.2805134057998657,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7398033738136292,0.2061754912137985,0.9346385598182678,284.9789123535156,284.95001220703125,297.64825439453125,293.4647216796875,297.5379638671875,297.4867553710937,284.9840087890625,1.0,0.499117374420166,0.4382106065750122,0.4382106065750122,1.0,1.0,-2.663149118423462,0.8475856184959412,1.8155635595321653,0.2464131712913513,0.8605762720108032,0.8605762720108032,0.0,110.00125885009766,124.0,48873.5703125,0.0,1573.9969482421875,1.0,280.0390625,283.4757080078125,296.30987548828125,299.427490234375,293.1499938964844,293.1499938964844,280.3500061035156,35497.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553035259246826,1.0,0.0,0.0,3.3921902179718018,3.392211675643921,7.678098654650967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.58740234375,0.0,1261.316162109375,1895.4371337890625,0.0,2984.967529296875,0.8480262160301208,1.0,0.0,3.0,1.0,0.0
18090420,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.6055276393890381,0.4692923128604889,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8564028739929199,0.328672707080841,0.3120900094509125,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8593613505363464,0.331880509853363,0.2329453378915786,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8306401371955872,0.2980912625789642,0.2834842205047607,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7395398020744324,0.2084275782108307,0.9448148608207704,285.0965270996094,284.95001220703125,297.6762084960937,293.47686767578125,297.54986572265625,297.483154296875,285.09527587890625,1.0,0.5046719312667847,0.474049836397171,0.474049836397171,1.0,1.0,-2.6923811435699463,0.9327006340026855,1.7596803903579712,0.3254021108150482,1.0,1.0,0.0,112.60406494140624,127.0,49609.62890625,0.0,1626.935546875,1.0,280.34039306640625,283.5918884277344,296.40826416015625,299.5307312011719,293.1499938964844,293.1499938964844,280.04998779296875,30012.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384080529212952,1.0,0.0,0.0,3.648667097091675,3.648690223693848,8.883043847163208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7666015625,0.0,1486.9000244140625,1895.4371337890625,0.0,2826.845458984375,0.9004924893379211,1.0,0.0,3.0,1.0,0.0
18090480,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.6055276393890381,0.4692923128604889,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8564028739929199,0.328672707080841,0.3120900094509125,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8593613505363464,0.331880509853363,0.2329453378915786,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8306401371955872,0.2980912625789642,0.2834842205047607,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7395398020744324,0.2084275782108307,0.9448148608207704,285.0965270996094,284.95001220703125,297.6762084960937,293.47686767578125,297.54986572265625,297.483154296875,285.09527587890625,1.0,0.5046719312667847,0.474049836397171,0.474049836397171,1.0,1.0,-2.6923811435699463,0.9327006340026855,1.7596803903579712,0.3254021108150482,1.0,1.0,0.0,112.60406494140624,127.0,49609.62890625,0.0,1626.935546875,1.0,280.34039306640625,283.5918884277344,296.40826416015625,299.5307312011719,293.1499938964844,293.1499938964844,280.04998779296875,30012.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384080529212952,1.0,0.0,0.0,3.648667097091675,3.648690223693848,8.883043847163208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7666015625,0.0,1486.9000244140625,1895.4371337890625,0.0,2826.845458984375,0.9004924893379211,1.0,0.0,3.0,1.0,0.0
18090540,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6080256700515747,0.4766201078891754,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8549013137817383,0.3316515982151031,0.3152632415294647,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8567663431167603,0.3335501551628113,0.2344118505716323,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8289030194282532,0.3003647029399872,0.2859773933887481,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7380040884017944,0.2099766433238983,0.953178644180298,284.9266967773437,284.95001220703125,297.7020874023437,293.4887084960937,297.55035400390625,297.4612121582031,284.9279479980469,1.0,0.5102455019950867,0.5098890662193298,0.5098890662193298,1.0,1.0,-2.7198140621185303,1.0090000629425049,1.7108138799667358,0.3955640196800232,0.9205785989761353,0.9205785989761353,0.0,115.64479064941406,130.0,51694.6875,0.0,1680.353515625,1.0,280.0575561523437,283.4005126953125,296.5429382324219,299.8882751464844,293.1499938964844,293.1499938964844,279.75,35149.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546255230903625,1.0,0.0,0.0,3.695566177368164,3.695590496063232,9.11287145299866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5390625,0.0,1578.0123291015625,1895.4371337890625,0.0,2978.612060546875,0.9146756529808044,1.0,0.0,3.0,1.0,0.0
18090600,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6080256700515747,0.4766201078891754,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8549013137817383,0.3316515982151031,0.3152632415294647,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8567663431167603,0.3335501551628113,0.2344118505716323,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8289030194282532,0.3003647029399872,0.2859773933887481,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7380040884017944,0.2099766433238983,0.953178644180298,284.9266967773437,284.95001220703125,297.7020874023437,293.4887084960937,297.55035400390625,297.4612121582031,284.9279479980469,1.0,0.5102455019950867,0.5098890662193298,0.5098890662193298,1.0,1.0,-2.7198140621185303,1.0090000629425049,1.7108138799667358,0.3955640196800232,0.9205785989761353,0.9205785989761353,0.0,115.64479064941406,130.0,51694.6875,0.0,1680.353515625,1.0,280.0575561523437,283.4005126953125,296.5429382324219,299.8882751464844,293.1499938964844,293.1499938964844,279.75,35149.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546255230903625,1.0,0.0,0.0,3.695566177368164,3.695590496063232,9.11287145299866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5390625,0.0,1578.0123291015625,1895.4371337890625,0.0,2978.612060546875,0.9146756529808044,1.0,0.0,3.0,1.0,0.0
18090660,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6088764667510986,0.4856630265712738,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8518600463867188,0.334147185087204,0.3177375495433807,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8525893092155457,0.3347055912017822,0.2353009134531021,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8257033228874207,0.3021561801433563,0.2877971827983856,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.735025942325592,0.2110365778207779,0.958670735359192,284.8818359375,284.95001220703125,297.7260131835937,293.5002136230469,297.5394287109375,297.4300231933594,284.8857421875,1.0,0.5155924558639526,0.5056850910186768,0.5056850910186768,1.0,1.0,-2.7435104846954346,1.014049410820007,1.7294611930847168,0.394895076751709,0.8325141072273254,0.8325141072273254,0.0,119.0522232055664,133.0,52309.734375,0.0,1731.2216796875,1.0,279.7582397460937,283.3360900878906,296.54791259765625,299.9726257324219,293.1499938964844,293.1499938964844,280.04998779296875,40486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679686188697815,1.0,0.0,0.0,3.4913127422332764,3.4913361072540283,8.133375217767025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.66015625,0.0,1395.7896728515625,1895.4371337890625,0.0,3103.754638671875,0.8743420243263245,1.0,0.0,3.0,1.0,0.0
