time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6088764667510986,0.4856630265712738,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8518600463867188,0.334147185087204,0.3177375495433807,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8525893092155457,0.3347055912017822,0.2353009134531021,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8257033228874207,0.3021561801433563,0.2877971827983856,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.735025942325592,0.2110365778207779,0.958670735359192,284.8818359375,284.95001220703125,297.7260131835937,293.5002136230469,297.5394287109375,297.4300231933594,284.8857421875,1.0,0.5155924558639526,0.5056850910186768,0.5056850910186768,1.0,1.0,-2.7435104846954346,1.014049410820007,1.7294611930847168,0.394895076751709,0.8325141072273254,0.8325141072273254,0.0,119.0522232055664,133.0,52309.734375,0.0,1731.2216796875,1.0,279.7582397460937,283.3360900878906,296.54791259765625,299.9726257324219,293.1499938964844,293.1499938964844,280.04998779296875,40486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679686188697815,1.0,0.0,0.0,3.4913127422332764,3.4913361072540283,8.133375217767025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.66015625,0.0,1395.7896728515625,1895.4371337890625,0.0,3103.754638671875,0.8743420243263245,1.0,0.0,3.0,1.0,0.0
18090780,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6111312508583069,0.4931311905384063,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8502768874168396,0.337492972612381,0.3207702934741974,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8500304818153381,0.3368921875953674,0.2367068231105804,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8238376379013062,0.3047128617763519,0.290104866027832,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7331520915031433,0.2125892490148544,0.965398609638214,285.0118408203125,284.95001220703125,297.7481384277344,293.5113830566406,297.5376281738281,297.41522216796875,285.0113525390625,1.0,0.5208871364593506,0.5014811158180237,0.5014811158180237,1.0,1.0,-2.76867413520813,1.017331600189209,1.751342535018921,0.3919641673564911,0.9404044151306152,0.9404044151306152,0.0,122.0989761352539,136.0,52064.546875,0.0,1783.436767578125,1.0,280.04132080078125,283.46710205078125,296.4927062988281,299.8202514648437,293.1499938964844,293.1499938964844,279.75,32941.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597038388252258,1.0,0.0,0.0,3.6330199241638175,3.6330432891845694,8.807017479739443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0888671875,0.0,1491.5843505859375,1895.4371337890625,0.0,3026.2275390625,0.8993567824363708,1.0,0.0,3.0,1.0,0.0
18090840,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6111312508583069,0.4931311905384063,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8502768874168396,0.337492972612381,0.3207702934741974,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8500304818153381,0.3368921875953674,0.2367068231105804,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8238376379013062,0.3047128617763519,0.290104866027832,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7331520915031433,0.2125892490148544,0.965398609638214,285.0118408203125,284.95001220703125,297.7481384277344,293.5113830566406,297.5376281738281,297.41522216796875,285.0113525390625,1.0,0.5208871364593506,0.5014811158180237,0.5014811158180237,1.0,1.0,-2.76867413520813,1.017331600189209,1.751342535018921,0.3919641673564911,0.9404044151306152,0.9404044151306152,0.0,122.0989761352539,136.0,52064.546875,0.0,1783.436767578125,1.0,280.04132080078125,283.46710205078125,296.4927062988281,299.8202514648437,293.1499938964844,293.1499938964844,279.75,32941.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597038388252258,1.0,0.0,0.0,3.6330199241638175,3.6330432891845694,8.807017479739443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0888671875,0.0,1491.5843505859375,1895.4371337890625,0.0,3026.2275390625,0.8993567824363708,1.0,0.0,3.0,1.0,0.0
18090900,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.6116693019866943,0.4967412054538727,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.849608838558197,0.3389367461204529,0.3223309218883514,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8488937020301819,0.3377173244953155,0.2374498397111892,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8230243921279907,0.3057862222194671,0.2913033366203308,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7323325276374817,0.2132267206907272,0.968945324420929,284.8827819824219,284.95001220703125,297.75860595703125,293.516845703125,297.5341491699219,297.40435791015625,284.8781433105469,1.0,0.5235433578491211,0.4993790984153747,0.4993790984153747,1.0,1.0,-2.7814857959747314,1.0189621448516846,1.762523531913757,0.3905569612979889,0.8553188443183899,0.8553188443183899,0.0,123.61517333984376,136.0,53080.21875,0.0,1810.18505859375,1.0,279.7978210449219,283.316162109375,296.5583801269531,300.0531921386719,293.1499938964844,293.1499938964844,279.75,37003.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670485615730286,1.0,0.0,0.0,3.6137008666992174,3.613724708557129,8.713601005183591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.880859375,0.0,1500.58935546875,1895.4371337890625,0.0,3095.123291015625,0.8956096172332764,1.0,0.0,3.0,1.0,0.0
18090960,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.611791729927063,0.5009845495223999,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8483784794807434,0.3402237892150879,0.3236216902732849,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8471642732620239,0.3383629322052002,0.2379599213600158,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.821677565574646,0.3067091703414917,0.2922533750534057,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7310363054275513,0.2137382328510284,0.9716210961341858,284.9091491699219,284.95001220703125,297.7686767578125,293.522216796875,297.5291442871094,297.39068603515625,284.9124755859375,1.0,0.5261356234550476,0.4987842142581939,0.4987842142581939,1.0,1.0,-2.7931082248687744,1.022573471069336,1.770534634590149,0.3914304673671722,0.8528314828872681,0.8528314828872681,0.0,125.28783416748048,124.0,52995.04296875,0.0,1836.050048828125,1.0,279.7577514648437,283.3460693359375,296.5540771484375,300.00653076171875,293.1499938964844,293.1499938964844,280.04998779296875,38605.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870073676109314,1.0,0.0,0.0,3.5272157192230225,3.5272390842437744,8.301515208586352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.98291015625,0.0,1419.6458740234375,1895.4371337890625,0.0,3123.501708984375,0.8803760409355164,1.0,0.0,3.0,1.0,0.0
18091020,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6147674918174744,0.4957570433616638,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8536312580108643,0.3434367477893829,0.3264261782169342,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8514510989189148,0.3404136002063751,0.2392019480466842,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8261803388595581,0.3091251850128174,0.2943252921104431,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.73469477891922,0.215150773525238,0.9771697521209716,285.0198669433594,284.95001220703125,297.7877502441406,293.5327453613281,297.5317077636719,297.3839111328125,285.01739501953125,1.0,0.5258960723876953,0.4975944757461548,0.4975944757461548,1.0,1.0,-2.8008692264556885,1.023577094078064,1.777292013168335,0.3914352059364319,0.959803342819214,0.959803342819214,0.0,124.06190490722656,127.0,52605.6015625,0.0,1842.235107421875,1.0,280.0421142578125,283.4613037109375,296.5143737792969,299.87841796875,293.1499938964844,293.1499938964844,279.75,32505.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625451922416687,1.0,0.0,0.0,3.6804823875427246,3.680505990982056,9.038633379532256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3076171875,0.0,1540.9798583984375,1895.4371337890625,0.0,3052.877685546875,0.9094387888908386,1.0,0.0,3.0,1.0,0.0
18091080,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6147674918174744,0.4957570433616638,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8536312580108643,0.3434367477893829,0.3264261782169342,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8514510989189148,0.3404136002063751,0.2392019480466842,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8261803388595581,0.3091251850128174,0.2943252921104431,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.73469477891922,0.215150773525238,0.9771697521209716,285.0198669433594,284.95001220703125,297.7877502441406,293.5327453613281,297.5317077636719,297.3839111328125,285.01739501953125,1.0,0.5258960723876953,0.4975944757461548,0.4975944757461548,1.0,1.0,-2.8008692264556885,1.023577094078064,1.777292013168335,0.3914352059364319,0.959803342819214,0.959803342819214,0.0,124.06190490722656,127.0,52605.6015625,0.0,1842.235107421875,1.0,280.0421142578125,283.4613037109375,296.5143737792969,299.87841796875,293.1499938964844,293.1499938964844,279.75,32505.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625451922416687,1.0,0.0,0.0,3.6804823875427246,3.680505990982056,9.038633379532256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3076171875,0.0,1540.9798583984375,1895.4371337890625,0.0,3052.877685546875,0.9094387888908386,1.0,0.0,3.0,1.0,0.0
18091140,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6181738972663879,0.4940134286880493,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568044900894165,0.3459855318069458,0.3290014266967773,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8536233901977539,0.3416869342327118,0.2402425408363342,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8287094831466675,0.3109322488307953,0.2961907982826233,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7366670966148376,0.2161573022603988,0.9822060465812684,284.89892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5337829589844,297.3773498535156,284.9018859863281,1.0,0.5274709463119507,0.4964047372341156,0.4964047372341156,1.0,1.0,-2.8114051818847656,1.0257095098495483,1.7856957912445068,0.3919634521007538,0.857362687587738,0.857362687587738,0.0,123.97296142578124,130.0,53359.83984375,0.0,1858.245361328125,1.0,279.75738525390625,283.3275756835937,296.57281494140625,300.0528869628906,293.1499938964844,293.1499938964844,280.04998779296875,38800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726685047149658,1.0,0.0,0.0,3.5694282054901123,3.5694520473480225,8.501403385707818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.25927734375,0.0,1465.850341796875,1895.4371337890625,0.0,3147.841064453125,0.8897600769996643,1.0,0.0,3.0,1.0,0.0
18091200,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6181738972663879,0.4940134286880493,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568044900894165,0.3459855318069458,0.3290014266967773,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8536233901977539,0.3416869342327118,0.2402425408363342,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8287094831466675,0.3109322488307953,0.2961907982826233,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7366670966148376,0.2161573022603988,0.9822060465812684,284.89892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.5337829589844,297.3773498535156,284.9018859863281,1.0,0.5274709463119507,0.4964047372341156,0.4964047372341156,1.0,1.0,-2.8114051818847656,1.0257095098495483,1.7856957912445068,0.3919634521007538,0.857362687587738,0.857362687587738,0.0,123.97296142578124,130.0,53359.83984375,0.0,1858.245361328125,1.0,279.75738525390625,283.3275756835937,296.57281494140625,300.0528869628906,293.1499938964844,293.1499938964844,280.04998779296875,38800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726685047149658,1.0,0.0,0.0,3.5694282054901123,3.5694520473480225,8.501403385707818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.25927734375,0.0,1465.850341796875,1895.4371337890625,0.0,3147.841064453125,0.8897600769996643,1.0,0.0,3.0,1.0,0.0
18091260,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6215925216674805,0.4946545660495758,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8582766056060791,0.3484923243522644,0.3311586678028106,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8543166518211365,0.3432502746582031,0.2411557883024215,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8297320604324341,0.3127845525741577,0.2977549135684967,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7373519539833069,0.2172366976737976,0.9864324927330016,285.03094482421875,284.95001220703125,297.8190002441406,293.55084228515625,297.5396423339844,297.3790283203125,285.0290832519531,1.0,0.5294279456138611,0.4955365061759949,0.4955365061759949,1.0,1.0,-2.8228206634521484,1.0287809371948242,1.7940398454666138,0.3930907845497131,0.9652475714683532,0.9652475714683532,0.0,124.61114501953124,130.0,52884.84375,0.0,1879.2384033203125,1.0,280.0340576171875,283.464111328125,296.5208740234375,299.8878173828125,293.1499938964844,293.1499938964844,280.04998779296875,32538.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86455237865448,1.0,0.0,0.0,3.6866202354431152,3.6866438388824463,9.068805297829384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.73974609375,0.0,1548.1357421875,1895.4371337890625,0.0,3071.706787109375,0.9112777709960938,1.0,0.0,3.0,1.0,0.0
18091320,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.6224231123924255,0.494847297668457,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8586938381195068,0.3491347134113312,0.331778347492218,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8545505404472351,0.343658447265625,0.2414527386426925,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.830033004283905,0.3132627010345459,0.2982187271118164,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7375677227973938,0.2175221145153045,0.9877474308013916,285.02276611328125,284.95001220703125,297.8222351074219,293.55279541015625,297.54107666015625,297.3795166015625,285.0210266113281,1.0,0.5300151109695435,0.4953194558620453,0.4953194558620453,1.0,1.0,-2.826291561126709,1.0298070907592771,1.7964844703674316,0.3934520483016968,0.9700242877006532,0.9700242877006532,0.0,124.80144500732422,133.0,52988.78125,0.0,1885.6318359375,1.0,280.0427551269531,283.4555358886719,296.53106689453125,299.9163818359375,293.1499938964844,293.1499938964844,279.75,32592.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643493056297302,1.0,0.0,0.0,3.713374137878418,3.7133982181549072,9.200908266393526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.76171875,0.0,1578.88916015625,1895.4371337890625,0.0,3069.801513671875,0.9169254302978516,1.0,0.0,3.0,1.0,0.0
18091380,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6246254444122314,0.4982244670391083,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.858968198299408,0.3516183197498321,0.3343674838542938,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8538588285446167,0.3448547720909118,0.2424961328506469,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8298790454864502,0.3149804174900055,0.3000747859477997,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7371823191642761,0.2184517681598663,0.9928147792816162,284.9000244140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5386962890625,297.3670959472656,284.9029541015625,1.0,0.5332712531089783,0.494234174489975,0.494234174489975,1.0,1.0,-2.84303879737854,1.034718036651611,1.8083206415176392,0.3946875929832458,0.8689895272254944,0.8689895272254944,0.0,126.42110443115234,136.0,53931.70703125,0.0,1920.0780029296875,1.0,279.757080078125,283.3168334960937,296.59381103515625,300.1067810058594,293.1499938964844,293.1499938964844,280.04998779296875,38504.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747879266738892,1.0,0.0,0.0,3.618208408355713,3.618232727050781,8.735353276279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.87451171875,0.0,1516.6651611328125,1895.4371337890625,0.0,3167.718017578125,0.9002904295921326,1.0,0.0,3.0,1.0,0.0
18091440,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6246254444122314,0.4982244670391083,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.858968198299408,0.3516183197498321,0.3343674838542938,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8538588285446167,0.3448547720909118,0.2424961328506469,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8298790454864502,0.3149804174900055,0.3000747859477997,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7371823191642761,0.2184517681598663,0.9928147792816162,284.9000244140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5386962890625,297.3670959472656,284.9029541015625,1.0,0.5332712531089783,0.494234174489975,0.494234174489975,1.0,1.0,-2.84303879737854,1.034718036651611,1.8083206415176392,0.3946875929832458,0.8689895272254944,0.8689895272254944,0.0,126.42110443115234,136.0,53931.70703125,0.0,1920.0780029296875,1.0,279.757080078125,283.3168334960937,296.59381103515625,300.1067810058594,293.1499938964844,293.1499938964844,280.04998779296875,38504.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747879266738892,1.0,0.0,0.0,3.618208408355713,3.618232727050781,8.735353276279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.87451171875,0.0,1516.6651611328125,1895.4371337890625,0.0,3167.718017578125,0.9002904295921326,1.0,0.0,3.0,1.0,0.0
18091500,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6259193420410156,0.5005905032157898,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8586732149124146,0.3530817031860351,0.3356043994426727,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8530846238136292,0.3457098603248596,0.2429679632186889,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8293991684913635,0.3160266280174255,0.300938993692398,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7366111278533936,0.2190256267786026,0.995038628578186,285.0316772460937,284.95001220703125,297.8455810546875,293.5669860839844,297.53912353515625,297.3634338378906,285.0362243652344,1.0,0.5350551009178162,0.4936915338039398,0.4936915338039398,1.0,1.0,-2.851644515991211,1.0372934341430664,1.8143510818481443,0.3950188159942627,0.9612593054771424,0.9612593054771424,0.0,127.4273681640625,136.0,53295.41015625,0.0,1938.7696533203125,1.0,280.0015563964844,283.4600524902344,296.5394287109375,299.9068908691406,293.1499938964844,293.1499938964844,280.04998779296875,33735.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868863046169281,1.0,0.0,0.0,3.67419958114624,3.6742234230041504,9.007800940707966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.64599609375,0.0,1543.2044677734375,1895.4371337890625,0.0,3112.1455078125,0.9109989404678344,1.0,0.0,3.0,1.0,0.0
18091560,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6273772120475769,0.5025813579559326,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8588161468505859,0.35469451546669,0.3371098637580871,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8527836799621582,0.3467358946800232,0.2436690479516983,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8293202519416809,0.3172096014022827,0.3020433485507965,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7363966703414917,0.2197046130895614,0.9980576634407043,285.0303039550781,284.95001220703125,297.8529663085937,293.571533203125,297.5408630371094,297.36212158203125,285.0288391113281,1.0,0.5369829535484314,0.4930696785449981,0.4930696785449981,1.0,1.0,-2.861642837524414,1.0402973890304563,1.821345567703247,0.3954500257968902,0.9888281226158142,0.9888281226158142,0.0,128.37738037109375,139.0,53598.60546875,0.0,1959.544921875,1.0,280.0428771972656,283.4514465332031,296.5528869628906,299.97515869140625,293.1499938964844,293.1499938964844,279.75,32545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671424388885498,1.0,0.0,0.0,3.7605013847351074,3.760525703430176,9.435931360712856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.451171875,0.0,1632.987060546875,1895.4371337890625,0.0,3096.004150390625,0.927673637866974,1.0,0.0,3.0,1.0,0.0
18091620,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6281027793884277,0.5083722472190857,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8577069044113159,0.3570844531059265,0.3396540582180023,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8507552742958069,0.3478214740753174,0.2446686327457428,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8278886079788208,0.3188076317310333,0.3038286864757538,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7348496317863464,0.2205020189285278,1.0027189254760742,284.8973999023437,284.95001220703125,297.8673400878906,293.5804138183594,297.5341796875,297.3438720703125,284.9003295898437,1.0,0.5410111546516418,0.4918259680271148,0.4918259680271148,1.0,1.0,-2.880613088607788,1.0457779169082642,1.8348352909088133,0.3965540826320648,0.883544385433197,0.883544385433197,0.0,130.82000732421875,142.0,54670.62109375,0.0,2002.4635009765625,1.0,279.7564392089844,283.30145263671875,296.6151428222656,300.1739501953125,293.1499938964844,293.1499938964844,280.04998779296875,38277.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713247299194,1.0,0.0,0.0,3.6828806400299072,3.682905197143554,9.050416451827914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.8369140625,0.0,1587.2489013671875,1895.4371337890625,0.0,3199.440673828125,0.9142818450927734,1.0,0.0,3.0,1.0,0.0
18091680,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6281027793884277,0.5083722472190857,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8577069044113159,0.3570844531059265,0.3396540582180023,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8507552742958069,0.3478214740753174,0.2446686327457428,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8278886079788208,0.3188076317310333,0.3038286864757538,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7348496317863464,0.2205020189285278,1.0027189254760742,284.8973999023437,284.95001220703125,297.8673400878906,293.5804138183594,297.5341796875,297.3438720703125,284.9003295898437,1.0,0.5410111546516418,0.4918259680271148,0.4918259680271148,1.0,1.0,-2.880613088607788,1.0457779169082642,1.8348352909088133,0.3965540826320648,0.883544385433197,0.883544385433197,0.0,130.82000732421875,142.0,54670.62109375,0.0,2002.4635009765625,1.0,279.7564392089844,283.30145263671875,296.6151428222656,300.1739501953125,293.1499938964844,293.1499938964844,280.04998779296875,38277.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781713247299194,1.0,0.0,0.0,3.6828806400299072,3.682905197143554,9.050416451827914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.8369140625,0.0,1587.2489013671875,1895.4371337890625,0.0,3199.440673828125,0.9142818450927734,1.0,0.0,3.0,1.0,0.0
18091740,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.6295530200004578,0.5143563747406006,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8566228747367859,0.3600847423076629,0.3423274159431457,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8487873673439026,0.3496031761169433,0.2457743138074875,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8264594674110413,0.3209272027015686,0.3056997656822204,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7332612872123718,0.2216267436742782,1.0074373483657837,285.0362854003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5333251953125,297.3349304199219,285.0351257324219,1.0,0.5451999306678772,0.4905822575092315,0.4905822575092315,1.0,1.0,-2.900264501571656,1.051483154296875,1.8487813472747805,0.3978654742240906,1.0,1.0,0.0,133.3786163330078,130.0,54292.73046875,0.0,2047.6107177734373,1.0,280.0435485839844,283.4457702636719,296.5721435546875,300.0389099121094,293.1499938964844,293.1499938964844,279.75,32789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708896636962891,1.0,0.0,0.0,3.815696001052856,3.815721035003662,9.714955240269774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7763671875,0.0,1700.332275390625,1895.4371337890625,0.0,3131.156005859375,0.9401384592056274,1.0,0.0,3.0,1.0,0.0
18091800,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.6295530200004578,0.5143563747406006,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8566228747367859,0.3600847423076629,0.3423274159431457,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8487873673439026,0.3496031761169433,0.2457743138074875,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8264594674110413,0.3209272027015686,0.3056997656822204,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7332612872123718,0.2216267436742782,1.0074373483657837,285.0362854003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5333251953125,297.3349304199219,285.0351257324219,1.0,0.5451999306678772,0.4905822575092315,0.4905822575092315,1.0,1.0,-2.900264501571656,1.051483154296875,1.8487813472747805,0.3978654742240906,1.0,1.0,0.0,133.3786163330078,130.0,54292.73046875,0.0,2047.6107177734373,1.0,280.0435485839844,283.4457702636719,296.5721435546875,300.0389099121094,293.1499938964844,293.1499938964844,279.75,32789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708896636962891,1.0,0.0,0.0,3.815696001052856,3.815721035003662,9.714955240269774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7763671875,0.0,1700.332275390625,1895.4371337890625,0.0,3131.156005859375,0.9401384592056274,1.0,0.0,3.0,1.0,0.0
18091860,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6305806040763855,0.5087575316429138,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8616194725036621,0.3623493909835815,0.3446434438228607,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8527007102966309,0.3505387008190155,0.2465894222259521,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8305568695068359,0.3223670125007629,0.3072247207164764,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7365069389343262,0.2222632616758346,1.0108109712600708,284.88702392578125,284.95001220703125,297.8948974609375,293.59716796875,297.52880859375,297.32086181640625,284.8886108398437,1.0,0.5441551208496094,0.4892046451568603,0.4892046451568603,1.0,1.0,-2.903214931488037,1.049985647201538,1.853229284286499,0.3964153230190277,0.8914535045623779,0.8914535045623779,0.0,131.8267059326172,133.0,55209.55859375,0.0,2044.8436279296875,1.0,279.7571105957031,283.28131103515625,296.63043212890625,300.22979736328125,293.1499938964844,293.1499938964844,280.04998779296875,38353.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817587494850159,1.0,0.0,0.0,3.742029190063477,3.742054462432861,9.343457350041716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.591796875,0.0,1656.037109375,1895.4371337890625,0.0,3233.060546875,0.9272814989089966,1.0,0.0,3.0,1.0,0.0
18091920,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6305806040763855,0.5087575316429138,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8616194725036621,0.3623493909835815,0.3446434438228607,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8527007102966309,0.3505387008190155,0.2465894222259521,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8305568695068359,0.3223670125007629,0.3072247207164764,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7365069389343262,0.2222632616758346,1.0108109712600708,284.88702392578125,284.95001220703125,297.8948974609375,293.59716796875,297.52880859375,297.32086181640625,284.8886108398437,1.0,0.5441551208496094,0.4892046451568603,0.4892046451568603,1.0,1.0,-2.903214931488037,1.049985647201538,1.853229284286499,0.3964153230190277,0.8914535045623779,0.8914535045623779,0.0,131.8267059326172,133.0,55209.55859375,0.0,2044.8436279296875,1.0,279.7571105957031,283.28131103515625,296.63043212890625,300.22979736328125,293.1499938964844,293.1499938964844,280.04998779296875,38353.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817587494850159,1.0,0.0,0.0,3.742029190063477,3.742054462432861,9.343457350041716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.591796875,0.0,1656.037109375,1895.4371337890625,0.0,3233.060546875,0.9272814989089966,1.0,0.0,3.0,1.0,0.0
18091980,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6347203850746155,0.5060307383537292,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8651989698410034,0.3652562797069549,0.3471071422100067,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8552345037460327,0.3521905243396759,0.2475166320800781,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8333152532577515,0.3243536353111267,0.3088513314723968,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7385586500167847,0.2232762426137924,1.0144442319869995,285.0243225097656,284.95001220703125,297.9084167480469,293.60504150390625,297.5361633300781,297.3253173828125,285.0231018066406,1.0,0.545038104057312,0.4878270626068115,0.4878270626068115,1.0,1.0,-2.91031813621521,1.0501817464828491,1.8601362705230715,0.3954984247684479,1.0,1.0,0.0,131.29986572265625,136.0,54486.75,0.0,2054.1220703125,1.0,280.0438232421875,283.42926025390625,296.5824890136719,300.06768798828125,293.1499938964844,293.1499938964844,279.75,33340.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733391165733337,1.0,0.0,0.0,3.848213911056519,3.8482391834259033,9.88124497780518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4462890625,0.0,1744.09912109375,1895.4371337890625,0.0,3154.131103515625,0.9478374123573304,1.0,0.0,3.0,1.0,0.0
18092040,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6347203850746155,0.5060307383537292,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8651989698410034,0.3652562797069549,0.3471071422100067,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8552345037460327,0.3521905243396759,0.2475166320800781,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8333152532577515,0.3243536353111267,0.3088513314723968,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7385586500167847,0.2232762426137924,1.0144442319869995,285.0243225097656,284.95001220703125,297.9084167480469,293.60504150390625,297.5361633300781,297.3253173828125,285.0231018066406,1.0,0.545038104057312,0.4878270626068115,0.4878270626068115,1.0,1.0,-2.91031813621521,1.0501817464828491,1.8601362705230715,0.3954984247684479,1.0,1.0,0.0,131.29986572265625,136.0,54486.75,0.0,2054.1220703125,1.0,280.0438232421875,283.42926025390625,296.5824890136719,300.06768798828125,293.1499938964844,293.1499938964844,279.75,33340.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733391165733337,1.0,0.0,0.0,3.848213911056519,3.8482391834259033,9.88124497780518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4462890625,0.0,1744.09912109375,1895.4371337890625,0.0,3154.131103515625,0.9478374123573304,1.0,0.0,3.0,1.0,0.0
18092100,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.6362367868423462,0.5058373212814331,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8664209842681885,0.3664909601211548,0.3484471142292022,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8559587597846985,0.3527600765228271,0.2480647563934326,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8341801166534424,0.3251493871212005,0.3097622096538543,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7391558289527893,0.2236621975898742,1.0166934728622437,284.8813171386719,284.95001220703125,297.9151916503906,293.6088256835937,297.5376281738281,297.32421875,284.8755187988281,1.0,0.5459449887275696,0.4871382713317871,0.4871382713317871,1.0,1.0,-2.916154146194458,1.0511986017227173,1.8649555444717407,0.3954975008964538,0.9143770933151244,0.9143770933151244,0.0,131.47872924804688,136.0,55562.59375,0.0,2064.80126953125,1.0,279.7940368652344,283.2640380859375,296.6457214355469,300.29864501953125,293.1499938964844,293.1499938964844,279.75,36488.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880237877368927,1.0,0.0,0.0,3.838468313217163,3.838494300842285,9.831260285864118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.7998046875,0.0,1756.97705078125,1895.4371337890625,0.0,3218.8095703125,0.9460943937301636,1.0,0.0,3.0,1.0,0.0
18092160,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6371417045593262,0.5070438385009766,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8665890693664551,0.3675260245800018,0.3494813442230224,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8556150794029236,0.353097140789032,0.2483506947755813,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8340893387794495,0.3257523477077484,0.3103927075862884,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7389061450958252,0.2238970547914505,1.0180132389068604,284.8879699707031,284.95001220703125,297.9219970703125,293.612548828125,297.5364074707031,297.3187561035156,284.8907775878906,1.0,0.5470278263092041,0.4865946769714355,0.4865946769714355,1.0,1.0,-2.9215357303619385,1.0523054599761963,1.8692301511764529,0.395504355430603,0.8945840001106262,0.8945840001106262,0.0,132.05197143554688,139.0,55417.296875,0.0,2076.7158203125,1.0,279.7564392089844,283.2767639160156,296.6401062011719,300.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,38621.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828328847885132,1.0,0.0,0.0,3.7590620517730713,3.759087562561035,9.42870997278078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.4873046875,0.0,1678.12158203125,1895.4371337890625,0.0,3243.123291015625,0.9315029978752136,1.0,0.0,3.0,1.0,0.0
18092220,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6401558518409729,0.5097326040267944,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8671684861183167,0.3704647123813629,0.3520385026931762,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8552271127700806,0.3547411561012268,0.2493207454681396,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8341090679168701,0.327714741230011,0.3120623230934143,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7385653853416443,0.2248899340629577,1.0218955278396606,285.0364685058594,284.95001220703125,297.935791015625,293.6197204589844,297.5415954589844,297.3194885253906,285.0359802246094,1.0,0.5497621893882751,0.4855074882507324,0.4855074882507324,1.0,1.0,-2.93567419052124,1.0559632778167725,1.879710912704468,0.395682543516159,1.0,1.0,0.0,133.389404296875,142.0,54799.9375,0.0,2107.364990234375,1.0,280.0439147949219,283.4335632324219,296.596923828125,300.0990600585937,293.1499938964844,293.1499938964844,279.75,33607.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743726015090942,1.0,0.0,0.0,3.864257097244263,3.8642828464508057,9.963806633095371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.72265625,0.0,1765.9095458984375,1895.4371337890625,0.0,3163.8232421875,0.9514906406402588,1.0,0.0,3.0,1.0,0.0
18092280,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6401558518409729,0.5097326040267944,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8671684861183167,0.3704647123813629,0.3520385026931762,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8552271127700806,0.3547411561012268,0.2493207454681396,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8341090679168701,0.327714741230011,0.3120623230934143,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7385653853416443,0.2248899340629577,1.0218955278396606,285.0364685058594,284.95001220703125,297.935791015625,293.6197204589844,297.5415954589844,297.3194885253906,285.0359802246094,1.0,0.5497621893882751,0.4855074882507324,0.4855074882507324,1.0,1.0,-2.93567419052124,1.0559632778167725,1.879710912704468,0.395682543516159,1.0,1.0,0.0,133.389404296875,142.0,54799.9375,0.0,2107.364990234375,1.0,280.0439147949219,283.4335632324219,296.596923828125,300.0990600585937,293.1499938964844,293.1499938964844,279.75,33607.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743726015090942,1.0,0.0,0.0,3.864257097244263,3.8642828464508057,9.963806633095371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.72265625,0.0,1765.9095458984375,1895.4371337890625,0.0,3163.8232421875,0.9514906406402588,1.0,0.0,3.0,1.0,0.0
18092340,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6411047577857971,0.5143101811408997,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8665714859962463,0.3727346956729889,0.3544681370258331,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536850810050964,0.3556078970432281,0.2501686215400696,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8330701589584351,0.3290611505508423,0.3136084675788879,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7373202443122864,0.2254596054553985,1.025487184524536,284.8972473144531,284.95001220703125,297.95001220703125,293.62652587890625,297.5385131835937,297.3072204589844,284.8993530273437,1.0,0.5530456900596619,0.4844203293323517,0.4844203293323517,1.0,1.0,-2.9512939453125,1.0601950883865356,1.8910987377166748,0.3960927426815033,0.91001296043396,0.91001296043396,0.0,135.3654022216797,145.0,55942.01171875,0.0,2144.037109375,1.0,279.7566833496094,283.2748718261719,296.65679931640625,300.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,38020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844703435897827,1.0,0.0,0.0,3.798094749450684,3.7981204986572266,9.625534858059837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.3955078125,0.0,1719.990966796875,1895.4371337890625,0.0,3258.45947265625,0.9398953318595886,1.0,0.0,3.0,1.0,0.0
18092400,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6411047577857971,0.5143101811408997,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8665714859962463,0.3727346956729889,0.3544681370258331,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536850810050964,0.3556078970432281,0.2501686215400696,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8330701589584351,0.3290611505508423,0.3136084675788879,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7373202443122864,0.2254596054553985,1.025487184524536,284.8972473144531,284.95001220703125,297.95001220703125,293.62652587890625,297.5385131835937,297.3072204589844,284.8993530273437,1.0,0.5530456900596619,0.4844203293323517,0.4844203293323517,1.0,1.0,-2.9512939453125,1.0601950883865356,1.8910987377166748,0.3960927426815033,0.91001296043396,0.91001296043396,0.0,135.3654022216797,145.0,55942.01171875,0.0,2144.037109375,1.0,279.7566833496094,283.2748718261719,296.65679931640625,300.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,38020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844703435897827,1.0,0.0,0.0,3.798094749450684,3.7981204986572266,9.625534858059837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.3955078125,0.0,1719.990966796875,1895.4371337890625,0.0,3258.45947265625,0.9398953318595886,1.0,0.0,3.0,1.0,0.0
18092460,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6405797600746155,0.5200895667076111,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8647456765174866,0.3744932413101196,0.3561893105506897,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8510249853134155,0.3560874462127685,0.2505537867546081,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8309606909751892,0.3299875557422638,0.3145592808723449,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7351343035697937,0.2257348001003265,1.027116298675537,284.8734741210937,284.95001220703125,297.96295166015625,293.6322326660156,297.5325012207031,297.2911376953125,284.8789978027344,1.0,0.5560827255249023,0.4832575917243957,0.4832575917243957,1.0,1.0,-2.9638733863830566,1.0630109310150146,1.900862455368042,0.3959178924560547,0.8345348238945007,0.8345348238945007,0.0,137.61642456054688,145.0,56271.17578125,0.0,2177.16796875,1.0,279.4617004394531,283.23486328125,296.65869140625,300.3446044921875,293.1499938964844,293.1499938964844,279.45001220703125,42185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912859559059143,1.0,0.0,0.0,3.559405565261841,3.559429883956909,8.453727673440881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2578125,0.0,1479.8258056640625,1895.4371337890625,0.0,3322.2314453125,0.8910802602767944,1.0,0.0,3.0,1.0,0.0
18092520,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6405388116836548,0.5208789110183716,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.864507794380188,0.3747813403606415,0.3564348220825195,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8506752252578735,0.3562061488628387,0.2506147027015686,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8306809067726135,0.3301542401313782,0.314695656299591,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7348424196243286,0.2258006334304809,1.0273544788360596,284.8863525390625,284.95001220703125,297.9647521972656,293.63299560546875,297.5321350097656,297.2896423339844,284.88934326171875,1.0,0.5565069913864136,0.4830990433692932,0.4830990433692932,1.0,1.0,-2.9656403064727783,1.0634098052978516,1.9022305011749268,0.3959154188632965,0.837515115737915,0.837515115737915,0.0,137.92837524414062,133.0,56291.93359375,0.0,2181.821044921875,1.0,279.4576416015625,283.243408203125,296.65093994140625,300.32623291015625,293.1499938964844,293.1499938964844,279.75,41149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909663558006287,1.0,0.0,0.0,3.551079034805298,3.551103115081787,8.414222065766808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.77978515625,0.0,1463.3590087890625,1895.4371337890625,0.0,3319.24365234375,0.8883011341094971,1.0,0.0,3.0,1.0,0.0
