time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6428326368331909,0.51374351978302,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8705468773841858,0.3777436912059784,0.3589501678943634,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8554924130439758,0.3578188717365265,0.2515216469764709,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8355172276496887,0.332040399312973,0.3162216246128082,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7386811971664429,0.2267161607742309,1.0304555892944336,285.0028991699219,284.95001220703125,297.980224609375,293.6390686035156,297.53778076171875,297.2906494140625,285.0018310546875,1.0,0.5549312829971313,0.4817777574062347,0.4817777574062347,1.0,1.0,-2.96675992012024,1.0611430406570437,1.905616998672485,0.3940215408802032,0.9358582496643066,0.9358582496643066,0.0,135.81378173828125,136.0,55661.4609375,0.0,2173.0703125,1.0,279.74169921875,283.370849609375,296.6083068847656,300.1683959960937,293.1499938964844,293.1499938964844,279.45001220703125,33749.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880638062953949,1.0,0.0,0.0,3.66672158241272,3.666745185852051,8.971171041594062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1259765625,0.0,1534.9366455078125,1895.4371337890625,0.0,3222.559814453125,0.9074821472167968,1.0,0.0,3.0,1.0,0.0
18092640,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6428326368331909,0.51374351978302,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8705468773841858,0.3777436912059784,0.3589501678943634,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8554924130439758,0.3578188717365265,0.2515216469764709,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8355172276496887,0.332040399312973,0.3162216246128082,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7386811971664429,0.2267161607742309,1.0304555892944336,285.0028991699219,284.95001220703125,297.980224609375,293.6390686035156,297.53778076171875,297.2906494140625,285.0018310546875,1.0,0.5549312829971313,0.4817777574062347,0.4817777574062347,1.0,1.0,-2.96675992012024,1.0611430406570437,1.905616998672485,0.3940215408802032,0.9358582496643066,0.9358582496643066,0.0,135.81378173828125,136.0,55661.4609375,0.0,2173.0703125,1.0,279.74169921875,283.370849609375,296.6083068847656,300.1683959960937,293.1499938964844,293.1499938964844,279.45001220703125,33749.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880638062953949,1.0,0.0,0.0,3.66672158241272,3.666745185852051,8.971171041594062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.1259765625,0.0,1534.9366455078125,1895.4371337890625,0.0,3222.559814453125,0.9074821472167968,1.0,0.0,3.0,1.0,0.0
18092700,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6445256471633911,0.5113191604614258,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8729808330535889,0.3789535462856293,0.3602316081523895,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8573356866836548,0.3583112061023712,0.2519884407520294,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8374066352844238,0.3327430486679077,0.3170088231563568,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7401571869850159,0.2270214259624481,1.0321842432022097,284.8740234375,284.95001220703125,297.98828125,293.6419677734375,297.5408020019531,297.2913818359375,284.8711242675781,1.0,0.5550563335418701,0.4811171293258667,0.4811171293258667,1.0,1.0,-2.968961238861084,1.0606884956359863,1.9082728624343872,0.3931658864021301,0.8470305800437927,0.8470305800437927,0.0,135.16693115234375,136.0,56452.8046875,0.0,2173.63818359375,1.0,279.49737548828125,283.2254333496094,296.6696472167969,300.3874816894531,293.1499938964844,293.1499938964844,279.45001220703125,38175.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865426778793335,1.0,0.0,0.0,3.6241393089294434,3.6241633892059326,8.764013728068676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7294921875,0.0,1520.749755859375,1895.4371337890625,0.0,3277.86083984375,0.8986979722976685,1.0,0.0,3.0,1.0,0.0
18092760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6459524631500244,0.5108693838119507,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8740791082382202,0.3800420761108398,0.3612579703330993,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8578586578369141,0.3586573600769043,0.2522356510162353,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8380980491638184,0.3333235681056976,0.3175643682479858,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7405804991722107,0.2272289395332336,1.0331662893295288,284.9074401855469,284.95001220703125,297.99658203125,293.644775390625,297.54266357421875,297.2900085449219,284.9095153808594,1.0,0.5554567575454712,0.480532556772232,0.480532556772232,1.0,1.0,-2.971798896789551,1.0606199502944946,1.911178946495056,0.3926689624786377,0.8483005166053772,0.8483005166053772,0.0,135.1512908935547,139.0,56195.8359375,0.0,2178.506103515625,1.0,279.4579467773437,283.2597351074219,296.6620483398437,300.32391357421875,293.1499938964844,293.1499938964844,279.75,39091.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880593180656433,1.0,0.0,0.0,3.5314056873321533,3.5314290523529053,8.32124896987807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1826171875,0.0,1427.5648193359375,1895.4371337890625,0.0,3292.0537109375,0.8817428946495056,1.0,0.0,3.0,1.0,0.0
18092820,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6499358415603638,0.5109956860542297,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8761013150215149,0.3829563558101654,0.3638243377208709,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8587906956672668,0.3601485788822174,0.2531339824199676,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8393067717552185,0.3351172804832458,0.3191030621528625,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7412617206573486,0.228079080581665,1.036465406417847,285.0138244628906,284.95001220703125,298.0140075683594,293.6501159667969,297.5529479980469,297.2969970703125,285.01275634765625,1.0,0.5571333765983582,0.4793634116649627,0.4793634116649627,1.0,1.0,-2.981924533843994,1.0622973442077637,1.91962730884552,0.3923501372337341,0.948842227458954,0.948842227458954,0.0,135.59799194335938,142.0,55723.8125,0.0,2198.48974609375,1.0,279.7416076660156,283.3749694824219,296.6253662109375,300.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,32979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792644739151001,1.0,0.0,0.0,3.666956901550293,3.666980504989624,8.97232325769437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9267578125,0.0,1529.41259765625,1895.4371337890625,0.0,3209.68701171875,0.9069772362709044,1.0,0.0,3.0,1.0,0.0
18092880,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6499358415603638,0.5109956860542297,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8761013150215149,0.3829563558101654,0.3638243377208709,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8587906956672668,0.3601485788822174,0.2531339824199676,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8393067717552185,0.3351172804832458,0.3191030621528625,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7412617206573486,0.228079080581665,1.036465406417847,285.0138244628906,284.95001220703125,298.0140075683594,293.6501159667969,297.5529479980469,297.2969970703125,285.01275634765625,1.0,0.5571333765983582,0.4793634116649627,0.4793634116649627,1.0,1.0,-2.981924533843994,1.0622973442077637,1.91962730884552,0.3923501372337341,0.948842227458954,0.948842227458954,0.0,135.59799194335938,142.0,55723.8125,0.0,2198.48974609375,1.0,279.7416076660156,283.3749694824219,296.6253662109375,300.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,32979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792644739151001,1.0,0.0,0.0,3.666956901550293,3.666980504989624,8.97232325769437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9267578125,0.0,1529.41259765625,1895.4371337890625,0.0,3209.68701171875,0.9069772362709044,1.0,0.0,3.0,1.0,0.0
18092940,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6516802310943604,0.5140888094902039,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8761930465698242,0.3851692378520965,0.3661397695541382,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8578341603279114,0.3608284294605255,0.2538030743598938,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8387880921363831,0.3362611532211303,0.3204040825366974,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7404555678367615,0.2284878343343734,1.0391159057617188,284.907470703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5546569824219,297.2901306152344,284.90972900390625,1.0,0.5596147775650024,0.4781942367553711,0.4781942367553711,1.0,1.0,-2.9939818382263184,1.064740538597107,1.929241418838501,0.3922162652015686,0.8579956293106079,0.8579956293106079,0.0,137.01632690429688,145.0,56526.08984375,0.0,2226.961669921875,1.0,279.45751953125,283.2507629394531,296.68023681640625,300.3602905273437,293.1499938964844,293.1499938964844,279.75,38556.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882917165756226,1.0,0.0,0.0,3.55984115600586,3.5598647594451904,8.455796773887414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49267578125,0.0,1453.8123779296875,1895.4371337890625,0.0,3294.228271484375,0.8875380754470825,1.0,0.0,3.0,1.0,0.0
18093000,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6516802310943604,0.5140888094902039,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8761930465698242,0.3851692378520965,0.3661397695541382,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8578341603279114,0.3608284294605255,0.2538030743598938,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8387880921363831,0.3362611532211303,0.3204040825366974,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7404555678367615,0.2284878343343734,1.0391159057617188,284.907470703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5546569824219,297.2901306152344,284.90972900390625,1.0,0.5596147775650024,0.4781942367553711,0.4781942367553711,1.0,1.0,-2.9939818382263184,1.064740538597107,1.929241418838501,0.3922162652015686,0.8579956293106079,0.8579956293106079,0.0,137.01632690429688,145.0,56526.08984375,0.0,2226.961669921875,1.0,279.45751953125,283.2507629394531,296.68023681640625,300.3602905273437,293.1499938964844,293.1499938964844,279.75,38556.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882917165756226,1.0,0.0,0.0,3.55984115600586,3.5598647594451904,8.455796773887414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49267578125,0.0,1453.8123779296875,1895.4371337890625,0.0,3294.228271484375,0.8875380754470825,1.0,0.0,3.0,1.0,0.0
18093060,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6537888646125793,0.518140435218811,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8759185075759888,0.3880307078361511,0.3686840832233429,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8565475344657898,0.3621934354305267,0.2546334862709045,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.83791583776474,0.3379343748092651,0.3218611180782318,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7393246293067932,0.2292505204677581,1.042185664176941,285.01904296875,284.95001220703125,298.0526733398437,293.6595764160156,297.56085205078125,297.2893981933594,285.0180053710937,1.0,0.5626279711723328,0.4769481122493744,0.4769481122493744,1.0,1.0,-3.008345365524292,1.0679525136947632,1.9403928518295288,0.3920449018478393,0.9638408422470092,0.9638408422470092,0.0,138.8126678466797,148.0,56166.03515625,0.0,2261.702880859375,1.0,279.7418518066406,283.3705444335937,296.640869140625,300.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,32756.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807019591331482,1.0,0.0,0.0,3.700865507125856,3.700889587402344,9.139025678450708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.0634765625,0.0,1565.8883056640625,1895.4371337890625,0.0,3223.158447265625,0.9144703149795532,1.0,0.0,3.0,1.0,0.0
18093120,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6537888646125793,0.518140435218811,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8759185075759888,0.3880307078361511,0.3686840832233429,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8565475344657898,0.3621934354305267,0.2546334862709045,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.83791583776474,0.3379343748092651,0.3218611180782318,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7393246293067932,0.2292505204677581,1.042185664176941,285.01904296875,284.95001220703125,298.0526733398437,293.6595764160156,297.56085205078125,297.2893981933594,285.0180053710937,1.0,0.5626279711723328,0.4769481122493744,0.4769481122493744,1.0,1.0,-3.008345365524292,1.0679525136947632,1.9403928518295288,0.3920449018478393,0.9638408422470092,0.9638408422470092,0.0,138.8126678466797,148.0,56166.03515625,0.0,2261.702880859375,1.0,279.7418518066406,283.3705444335937,296.640869140625,300.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,32756.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807019591331482,1.0,0.0,0.0,3.700865507125856,3.700889587402344,9.139025678450708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.0634765625,0.0,1565.8883056640625,1895.4371337890625,0.0,3223.158447265625,0.9144703149795532,1.0,0.0,3.0,1.0,0.0
18093180,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6536217927932739,0.5238515138626099,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8745217323303223,0.3901951014995575,0.3709936439990997,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8541662096977234,0.3627581298351288,0.2552517354488373,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8360429406166077,0.3389633297920227,0.3230927288532257,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7373586893081665,0.229593351483345,1.044687032699585,284.9053039550781,284.95001220703125,298.0742492675781,293.6636962890625,297.5596618652344,297.2764892578125,284.90771484375,1.0,0.5660027861595154,0.4757019877433777,0.4757019877433777,1.0,1.0,-3.0232203006744385,1.0713238716125488,1.9518963098526,0.3919642567634582,0.869360625743866,0.869360625743866,0.0,141.15875244140625,151.0,57134.79296875,0.0,2300.4990234375,1.0,279.4571838378906,283.23834228515625,296.6939392089844,300.4112243652344,293.1499938964844,293.1499938964844,279.75,38300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907065391540527,1.0,0.0,0.0,3.609378576278688,3.609402656555176,8.692769597473671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.2119140625,0.0,1505.4661865234375,1895.4371337890625,0.0,3316.814697265625,0.8982385396957397,1.0,0.0,3.0,1.0,0.0
18093240,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6536217927932739,0.5238515138626099,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8745217323303223,0.3901951014995575,0.3709936439990997,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8541662096977234,0.3627581298351288,0.2552517354488373,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8360429406166077,0.3389633297920227,0.3230927288532257,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7373586893081665,0.229593351483345,1.044687032699585,284.9053039550781,284.95001220703125,298.0742492675781,293.6636962890625,297.5596618652344,297.2764892578125,284.90771484375,1.0,0.5660027861595154,0.4757019877433777,0.4757019877433777,1.0,1.0,-3.0232203006744385,1.0713238716125488,1.9518963098526,0.3919642567634582,0.869360625743866,0.869360625743866,0.0,141.15875244140625,151.0,57134.79296875,0.0,2300.4990234375,1.0,279.4571838378906,283.23834228515625,296.6939392089844,300.4112243652344,293.1499938964844,293.1499938964844,279.75,38300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907065391540527,1.0,0.0,0.0,3.609378576278688,3.609402656555176,8.692769597473671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.2119140625,0.0,1505.4661865234375,1895.4371337890625,0.0,3316.814697265625,0.8982385396957397,1.0,0.0,3.0,1.0,0.0
18093300,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6537021994590759,0.5270022749900818,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8736447095870972,0.3915468454360962,0.3721180260181427,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8528004884719849,0.3633193671703338,0.2555247247219085,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8349350094795227,0.3396899104118347,0.3236597180366516,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7362232804298401,0.2299058735370636,1.0457587242126465,285.0308837890625,284.95001220703125,298.0856628417969,293.6656188964844,297.5614624023437,297.2733459472656,285.0343322753906,1.0,0.5677518248558044,0.4750789403915405,0.4750789403915405,1.0,1.0,-3.0306546688079834,1.0729957818984983,1.9576588869094849,0.3918956816196441,0.9586355686187744,0.9586355686187744,0.0,142.4314422607422,151.0,56495.78125,0.0,2320.541015625,1.0,279.70135498046875,283.3760986328125,296.6402282714844,300.2101135253906,293.1499938964844,293.1499938964844,279.75,33668.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851668238639832,1.0,0.0,0.0,3.6669769287109375,3.667000532150269,8.972420459940622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.2958984375,0.0,1534.609619140625,1895.4371337890625,0.0,3264.980712890625,0.9092395305633544,1.0,0.0,3.0,1.0,0.0
18093360,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6539909243583679,0.5296245813369751,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8732995986938477,0.3930546045303345,0.3735321164131164,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8519679307937622,0.3640349209308624,0.2560229301452636,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8342919945716858,0.3405430614948272,0.3244684040546417,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7355031371116638,0.2303196936845779,1.0476446151733398,285.0248718261719,284.95001220703125,298.0975646972656,293.6674194335937,297.5649719238281,297.2726745605469,285.0234069824219,1.0,0.5695989727973938,0.4743865430355072,0.4743865430355072,1.0,1.0,-3.0393435955047607,1.0750185251235962,1.9643250703811648,0.391937255859375,0.9818140864372252,0.9818140864372252,0.0,143.5967254638672,154.0,56799.453125,0.0,2342.40771484375,1.0,279.7428283691406,283.365478515625,296.6513977050781,300.27740478515625,293.1499938964844,293.1499938964844,279.45001220703125,32653.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837566375732422,1.0,0.0,0.0,3.7495853900909424,3.74960994720459,9.381230370308912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0185546875,0.0,1621.0892333984375,1895.4371337890625,0.0,3251.775146484375,0.9252530932426452,1.0,0.0,3.0,1.0,0.0
18093420,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6523635387420654,0.5364278554916382,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8713873028755188,0.395224004983902,0.375876784324646,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8490785360336304,0.364494264125824,0.2565944492816925,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8319055438041687,0.3414614200592041,0.3256286084651947,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7331237196922302,0.2306010723114013,1.0500284433364868,284.9013977050781,284.95001220703125,298.12274169921875,293.6706848144531,297.56561279296875,297.2608947753906,284.9039306640625,1.0,0.5733456015586853,0.4730017185211181,0.4730017185211181,1.0,1.0,-3.0552918910980225,1.0784265995025637,1.976865291595459,0.3918473422527313,0.8817891478538513,0.8817891478538513,0.0,146.38780212402344,142.0,57857.0859375,0.0,2386.236083984375,1.0,279.4565734863281,283.2232360839844,296.7035827636719,300.466796875,293.1499938964844,293.1499938964844,279.75,38204.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942743539810181,1.0,0.0,0.0,3.6687629222869873,3.6687874794006334,8.981162977761414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5205078125,0.0,1570.7205810546875,1895.4371337890625,0.0,3350.156982421875,0.9111608862876892,1.0,0.0,3.0,1.0,0.0
18093480,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6523635387420654,0.5364278554916382,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8713873028755188,0.395224004983902,0.375876784324646,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8490785360336304,0.364494264125824,0.2565944492816925,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8319055438041687,0.3414614200592041,0.3256286084651947,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7331237196922302,0.2306010723114013,1.0500284433364868,284.9013977050781,284.95001220703125,298.12274169921875,293.6706848144531,297.56561279296875,297.2608947753906,284.9039306640625,1.0,0.5733456015586853,0.4730017185211181,0.4730017185211181,1.0,1.0,-3.0552918910980225,1.0784265995025637,1.976865291595459,0.3918473422527313,0.8817891478538513,0.8817891478538513,0.0,146.38780212402344,142.0,57857.0859375,0.0,2386.236083984375,1.0,279.4565734863281,283.2232360839844,296.7035827636719,300.466796875,293.1499938964844,293.1499938964844,279.75,38204.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942743539810181,1.0,0.0,0.0,3.6687629222869873,3.6687874794006334,8.981162977761414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5205078125,0.0,1570.7205810546875,1895.4371337890625,0.0,3350.156982421875,0.9111608862876892,1.0,0.0,3.0,1.0,0.0
18093540,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6530500650405884,0.5307198762893677,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8763976693153381,0.3980445563793182,0.3782452046871185,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.852623701095581,0.3656272888183594,0.2571626603603363,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8355598449707031,0.3428896963596344,0.3267242908477783,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7359305024147034,0.2311980426311493,1.051783561706543,285.0167541503906,284.95001220703125,298.1499938964844,293.6734619140625,297.5743103027344,297.2607116699219,285.0144958496094,1.0,0.5718656182289124,0.4716168940067291,0.4716168940067291,1.0,1.0,-3.0554091930389404,1.075475573539734,1.9799336194992063,0.3891779482364654,0.9888473749160768,0.9888473749160768,0.0,144.6016387939453,130.0,57214.7265625,0.0,2377.1435546875,1.0,279.7434387207031,283.3493957519531,296.6567687988281,300.3172607421875,293.1499938964844,293.1499938964844,279.45001220703125,33023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872496485710144,1.0,0.0,0.0,3.795244216918945,3.795269250869751,9.611092082195682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.091796875,0.0,1677.689208984375,1895.4371337890625,0.0,3284.47705078125,0.9356704354286194,1.0,0.0,3.0,1.0,0.0
18093600,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6530500650405884,0.5307198762893677,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8763976693153381,0.3980445563793182,0.3782452046871185,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.852623701095581,0.3656272888183594,0.2571626603603363,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8355598449707031,0.3428896963596344,0.3267242908477783,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7359305024147034,0.2311980426311493,1.051783561706543,285.0167541503906,284.95001220703125,298.1499938964844,293.6734619140625,297.5743103027344,297.2607116699219,285.0144958496094,1.0,0.5718656182289124,0.4716168940067291,0.4716168940067291,1.0,1.0,-3.0554091930389404,1.075475573539734,1.9799336194992063,0.3891779482364654,0.9888473749160768,0.9888473749160768,0.0,144.6016387939453,130.0,57214.7265625,0.0,2377.1435546875,1.0,279.7434387207031,283.3493957519531,296.6567687988281,300.3172607421875,293.1499938964844,293.1499938964844,279.45001220703125,33023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872496485710144,1.0,0.0,0.0,3.795244216918945,3.795269250869751,9.611092082195682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.091796875,0.0,1677.689208984375,1895.4371337890625,0.0,3284.47705078125,0.9356704354286194,1.0,0.0,3.0,1.0,0.0
18093660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6557202935218811,0.5171781778335571,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8856920003890991,0.4000341594219208,0.3801904022693634,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.860154926776886,0.3659073710441589,0.2574352920055389,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8429751396179199,0.3436059653759002,0.3274554014205932,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7420017123222351,0.231333926320076,1.0523526668548584,284.87750244140625,284.95001220703125,298.1781311035156,293.6747741699219,297.5821533203125,297.2590637207031,284.8800048828125,1.0,0.5673107504844666,0.4703659117221832,0.4703659117221832,1.0,1.0,-3.0433740615844727,1.067975997924805,1.975398063659668,0.384579986333847,0.8692013025283813,0.8692013025283813,0.0,139.9226531982422,130.0,57645.78515625,0.0,2330.72412109375,1.0,279.4574584960937,283.2000427246094,296.7013854980469,300.4686889648437,293.1499938964844,293.1499938964844,279.45001220703125,39481.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961499333381653,1.0,0.0,0.0,3.678287029266357,3.678311824798584,9.027853593579492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.73046875,0.0,1591.1180419921875,1895.4371337890625,0.0,3367.669921875,0.9139756560325624,1.0,0.0,3.0,1.0,0.0
18093720,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6559053063392639,0.5165083408355713,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8861358761787415,0.4001178443431854,0.3802546262741089,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8605194687843323,0.365918904542923,0.2574325799942016,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.84333336353302,0.3436349630355835,0.3274697959423065,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7422958612442017,0.2313379049301147,1.0523189306259155,284.8798522949219,284.95001220703125,298.1793212890625,293.6748046875,297.5826110839844,297.2591857910156,284.882080078125,1.0,0.5670645833015442,0.4703137874603271,0.4703137874603271,1.0,1.0,-3.042619705200196,1.0675636529922483,1.9750560522079468,0.3843414187431335,0.8688614964485168,0.8688614964485168,0.0,139.68746948242188,133.0,57616.75,0.0,2328.1279296875,1.0,279.4563903808594,283.2020568847656,296.6992492675781,300.46258544921875,293.1499938964844,293.1499938964844,279.75,39439.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961383700370789,1.0,0.0,0.0,3.673647880554199,3.673672914505005,9.005096330838569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9775390625,0.0,1585.539306640625,1895.4371337890625,0.0,3367.562255859375,0.9129796028137208,1.0,0.0,3.0,1.0,0.0
18093780,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6624903082847595,0.5080406665802002,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8930448889732361,0.402977854013443,0.3825909793376922,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8657997250556946,0.3670177161693573,0.2579274475574493,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8486112356185913,0.3450231850147247,0.3284603059291839,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7464738488197327,0.2319000363349914,1.053652286529541,284.9999084472656,284.95001220703125,298.2105407714844,293.6737060546875,297.603515625,297.2757873535156,284.9983215332031,1.0,0.5652306079864502,0.4690106809139251,0.4690106809139251,1.0,1.0,-3.038614749908448,1.0631842613220217,1.975430369377136,0.380609393119812,0.9657112956047058,0.9657112956047058,0.0,136.9418182373047,136.0,56636.19140625,0.0,2306.634033203125,1.0,279.7433166503906,283.3344116210937,296.6444091796875,300.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,33747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863787055015564,1.0,0.0,0.0,3.771376609802246,3.7714014053344727,9.490586876381713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.4375,0.0,1655.032470703125,1895.4371337890625,0.0,3276.325439453125,0.9307677745819092,1.0,0.0,3.0,1.0,0.0
18093840,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6624903082847595,0.5080406665802002,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8930448889732361,0.402977854013443,0.3825909793376922,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8657997250556946,0.3670177161693573,0.2579274475574493,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8486112356185913,0.3450231850147247,0.3284603059291839,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7464738488197327,0.2319000363349914,1.053652286529541,284.9999084472656,284.95001220703125,298.2105407714844,293.6737060546875,297.603515625,297.2757873535156,284.9983215332031,1.0,0.5652306079864502,0.4690106809139251,0.4690106809139251,1.0,1.0,-3.038614749908448,1.0631842613220217,1.975430369377136,0.380609393119812,0.9657112956047058,0.9657112956047058,0.0,136.9418182373047,136.0,56636.19140625,0.0,2306.634033203125,1.0,279.7433166503906,283.3344116210937,296.6444091796875,300.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,33747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863787055015564,1.0,0.0,0.0,3.771376609802246,3.7714014053344727,9.490586876381713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.4375,0.0,1655.032470703125,1895.4371337890625,0.0,3276.325439453125,0.9307677745819092,1.0,0.0,3.0,1.0,0.0
18093900,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.6651510000228882,0.5058014988899231,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8954210877418518,0.4041595458984375,0.3838630616664886,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8674373030662537,0.3672875761985779,0.2582486569881439,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8503068685531616,0.345499575138092,0.3290480375289917,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7477541565895081,0.2320421636104583,1.0546815395355225,284.8646240234375,284.95001220703125,298.226806640625,293.6723022460937,297.61260986328125,297.2817687988281,284.8609619140625,1.0,0.5650596022605896,0.468359112739563,0.468359112739563,1.0,1.0,-3.039781332015991,1.0622369050979614,1.97754454612732,0.3793933987617492,0.8705939054489136,0.8705939054489136,0.0,136.3144989013672,136.0,57455.63671875,0.0,2305.5078125,1.0,279.4951171875,283.1806335449219,296.7000427246094,300.4858703613281,293.1499938964844,293.1499938964844,279.45001220703125,37910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922243714332581,1.0,0.0,0.0,3.732802152633667,3.7328271865844727,9.29743634969782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.798828125,0.0,1641.872314453125,1895.4371337890625,0.0,3331.00341796875,0.92291921377182,1.0,0.0,3.0,1.0,0.0
18093960,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6671343445777893,0.5052710175514221,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8965359330177307,0.4052063524723053,0.3848516345024109,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8678380250930786,0.3673970401287079,0.2583343982696533,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8508723974227905,0.3458400666713714,0.3293811380863189,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7480600476264954,0.2320879697799682,1.0549293756484983,284.892578125,284.95001220703125,298.2434997558594,293.6703186035156,297.6195373535156,297.28387451171875,284.8952941894531,1.0,0.5652138590812683,0.4679212570190429,0.4679212570190429,1.0,1.0,-3.0411322116851807,1.061793327331543,1.979338765144348,0.3786301016807556,0.8636573553085327,0.8636573553085327,0.0,136.20822143554688,139.0,57118.35546875,0.0,2307.4150390625,1.0,279.45709228515625,283.21124267578125,296.687255859375,300.4125671386719,293.1499938964844,293.1499938964844,279.75,39411.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936775922775269,1.0,0.0,0.0,3.633621215820313,3.63364577293396,8.809932978692814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.20703125,0.0,1540.434326171875,1895.4371337890625,0.0,3344.582763671875,0.9045063257217408,1.0,0.0,3.0,1.0,0.0
18094020,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6716890931129456,0.5051432847976685,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8986758589744568,0.4081943035125732,0.3874327838420868,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8686151504516602,0.3685491383075714,0.2589606642723083,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8519048690795898,0.3472720086574554,0.3305359780788421,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7486042976379395,0.2327212840318679,1.0570716857910156,285.01470947265625,284.95001220703125,298.2780456542969,293.664794921875,297.6398620605469,297.2973022460937,285.0132751464844,1.0,0.5664629936218262,0.4670455157756805,0.4670455157756805,1.0,1.0,-3.048790454864502,1.062924861907959,1.9858654737472528,0.3779354691505432,0.9708440899848938,0.9708440899848938,0.0,136.46957397460938,142.0,56489.9453125,0.0,2322.72900390625,1.0,279.7431335449219,283.3415832519531,296.6382751464844,300.25079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33243.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845524787902832,1.0,0.0,0.0,3.753964900970459,3.7539894580841056,9.40315715070028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6650390625,0.0,1630.726806640625,1895.4371337890625,0.0,3259.228515625,0.9265381693840028,1.0,0.0,3.0,1.0,0.0
18094080,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6716890931129456,0.5051432847976685,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8986758589744568,0.4081943035125732,0.3874327838420868,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8686151504516602,0.3685491383075714,0.2589606642723083,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8519048690795898,0.3472720086574554,0.3305359780788421,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7486042976379395,0.2327212840318679,1.0570716857910156,285.01470947265625,284.95001220703125,298.2780456542969,293.664794921875,297.6398620605469,297.2973022460937,285.0132751464844,1.0,0.5664629936218262,0.4670455157756805,0.4670455157756805,1.0,1.0,-3.048790454864502,1.062924861907959,1.9858654737472528,0.3779354691505432,0.9708440899848938,0.9708440899848938,0.0,136.46957397460938,142.0,56489.9453125,0.0,2322.72900390625,1.0,279.7431335449219,283.3415832519531,296.6382751464844,300.25079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33243.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845524787902832,1.0,0.0,0.0,3.753964900970459,3.7539894580841056,9.40315715070028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6650390625,0.0,1630.726806640625,1895.4371337890625,0.0,3259.228515625,0.9265381693840028,1.0,0.0,3.0,1.0,0.0
18094140,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6737613677978516,0.5079899430274963,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8988344669342041,0.4104587733745575,0.3898162841796875,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8674849271774292,0.368893563747406,0.2594085931777954,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8511685132980347,0.348054975271225,0.3315106928348541,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7476713061332703,0.232933908700943,1.0588761568069458,284.9005126953125,284.95001220703125,298.3140563964844,293.6572570800781,297.6492004394531,297.293212890625,284.9029541015625,1.0,0.5685996413230896,0.4661697745323181,0.4661697745323181,1.0,1.0,-3.0589582920074463,1.065020203590393,1.9939382076263428,0.3777742385864258,0.8728536367416382,0.8728536367416382,0.0,137.7325897216797,145.0,57302.53125,0.0,2347.935791015625,1.0,279.4568786621094,283.2091979980469,296.6827697753906,300.4156494140625,293.1499938964844,293.1499938964844,279.75,38689.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936577439308167,1.0,0.0,0.0,3.6475560665130615,3.64758038520813,8.877633490556036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2255859375,0.0,1550.56201171875,1895.4371337890625,0.0,3344.39697265625,0.9069972634315492,1.0,0.0,3.0,1.0,0.0
18094200,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6737613677978516,0.5079899430274963,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8988344669342041,0.4104587733745575,0.3898162841796875,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8674849271774292,0.368893563747406,0.2594085931777954,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8511685132980347,0.348054975271225,0.3315106928348541,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7476713061332703,0.232933908700943,1.0588761568069458,284.9005126953125,284.95001220703125,298.3140563964844,293.6572570800781,297.6492004394531,297.293212890625,284.9029541015625,1.0,0.5685996413230896,0.4661697745323181,0.4661697745323181,1.0,1.0,-3.0589582920074463,1.065020203590393,1.9939382076263428,0.3777742385864258,0.8728536367416382,0.8728536367416382,0.0,137.7325897216797,145.0,57302.53125,0.0,2347.935791015625,1.0,279.4568786621094,283.2091979980469,296.6827697753906,300.4156494140625,293.1499938964844,293.1499938964844,279.75,38689.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936577439308167,1.0,0.0,0.0,3.6475560665130615,3.64758038520813,8.877633490556036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2255859375,0.0,1550.56201171875,1895.4371337890625,0.0,3344.39697265625,0.9069972634315492,1.0,0.0,3.0,1.0,0.0
18094260,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6761993765830994,0.5119079947471619,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8985336422920227,0.4134428203105926,0.3924404084682464,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659387826919556,0.3699692189693451,0.2600161135196686,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8499974608421326,0.3494139313697815,0.3326446413993835,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7463393211364746,0.2335175126791,1.0610698461532593,285.0233764648437,284.95001220703125,298.351318359375,293.6478271484375,297.6628723144531,297.2952575683594,285.0218811035156,1.0,0.5713135004043579,0.4649489521980285,0.4649489521980285,1.0,1.0,-3.0715489387512207,1.0673102140426636,2.004238605499268,0.377287745475769,0.9857510924339294,0.9857510924339294,0.0,139.42523193359375,148.0,56805.46875,0.0,2380.04150390625,1.0,279.7432861328125,283.3399963378906,296.6289978027344,300.26055908203125,293.1499938964844,293.1499938964844,279.45001220703125,32932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861396312713623,1.0,0.0,0.0,3.776976346969605,3.777001142501831,9.518791443952068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.5341796875,0.0,1655.3309326171875,1895.4371337890625,0.0,3274.087890625,0.9315412640571594,1.0,0.0,3.0,1.0,0.0
18094320,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6761993765830994,0.5119079947471619,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8985336422920227,0.4134428203105926,0.3924404084682464,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659387826919556,0.3699692189693451,0.2600161135196686,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8499974608421326,0.3494139313697815,0.3326446413993835,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7463393211364746,0.2335175126791,1.0610698461532593,285.0233764648437,284.95001220703125,298.351318359375,293.6478271484375,297.6628723144531,297.2952575683594,285.0218811035156,1.0,0.5713135004043579,0.4649489521980285,0.4649489521980285,1.0,1.0,-3.0715489387512207,1.0673102140426636,2.004238605499268,0.377287745475769,0.9857510924339294,0.9857510924339294,0.0,139.42523193359375,148.0,56805.46875,0.0,2380.04150390625,1.0,279.7432861328125,283.3399963378906,296.6289978027344,300.26055908203125,293.1499938964844,293.1499938964844,279.45001220703125,32932.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861396312713623,1.0,0.0,0.0,3.776976346969605,3.777001142501831,9.518791443952068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.5341796875,0.0,1655.3309326171875,1895.4371337890625,0.0,3274.087890625,0.9315412640571594,1.0,0.0,3.0,1.0,0.0
18094380,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6765199303627014,0.517578125,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8970142006874084,0.4156672358512878,0.3948379456996918,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8632315993309021,0.3702152073383331,0.2604320049285888,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.847756028175354,0.3501002490520477,0.3335762023925781,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7441078424453735,0.2336424142122268,1.0627076625823977,284.8982849121094,284.95001220703125,298.3897705078125,293.6366271972656,297.6669311523437,297.2822265625,284.9007568359375,1.0,0.5744274854660034,0.4637281000614166,0.4637281000614166,1.0,1.0,-3.0848395824432373,1.0698058605194092,2.015033721923828,0.376993328332901,0.8832069039344788,0.8832069039344788,0.0,141.70181274414062,151.0,57753.76953125,0.0,2416.765380859375,1.0,279.4564208984375,283.1960754394531,296.6683044433594,300.43017578125,293.1499938964844,293.1499938964844,279.75,38432.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964305520057678,1.0,0.0,0.0,3.68855881690979,3.6885836124420166,9.078345328816796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6728515625,0.0,1594.8863525390625,1895.4371337890625,0.0,3370.28955078125,0.9157118797302246,1.0,0.0,3.0,1.0,0.0
