time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6765199303627014,0.517578125,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8970142006874084,0.4156672358512878,0.3948379456996918,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8632315993309021,0.3702152073383331,0.2604320049285888,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.847756028175354,0.3501002490520477,0.3335762023925781,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7441078424453735,0.2336424142122268,1.0627076625823977,284.8982849121094,284.95001220703125,298.3897705078125,293.6366271972656,297.6669311523437,297.2822265625,284.9007568359375,1.0,0.5744274854660034,0.4637281000614166,0.4637281000614166,1.0,1.0,-3.0848395824432373,1.0698058605194092,2.015033721923828,0.376993328332901,0.8832069039344788,0.8832069039344788,0.0,141.70181274414062,151.0,57753.76953125,0.0,2416.765380859375,1.0,279.4564208984375,283.1960754394531,296.6683044433594,300.43017578125,293.1499938964844,293.1499938964844,279.75,38432.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964305520057678,1.0,0.0,0.0,3.68855881690979,3.6885836124420166,9.078345328816796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6728515625,0.0,1594.8863525390625,1895.4371337890625,0.0,3370.28955078125,0.9157118797302246,1.0,0.0,3.0,1.0,0.0
18094500,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.6769123673439026,0.5208234190940857,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.895980954170227,0.4170596301555633,0.3959832489490509,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8616164922714233,0.3706196546554565,0.2605868279933929,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8463853597640991,0.3506600558757782,0.3339743316173553,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7427562475204468,0.2338299304246902,1.0632089376449585,285.02911376953125,284.95001220703125,298.40936279296875,293.6304016113281,297.6711730957031,297.27880859375,285.0327453613281,1.0,0.5760473608970642,0.4631176888942718,0.4631176888942718,1.0,1.0,-3.0913827419281006,1.0710102319717407,2.0203726291656494,0.3767137825489044,0.9746522307395936,0.9746522307395936,0.0,142.96482849121094,151.0,57004.93359375,0.0,2435.705810546875,1.0,279.7030639648437,283.3398742675781,296.6058959960937,300.2138061523437,293.1499938964844,293.1499938964844,279.75,33977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909426927566528,1.0,0.0,0.0,3.738080978393554,3.738105535507202,9.32375201045943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.515625,0.0,1617.889892578125,1895.4371337890625,0.0,3319.022216796875,0.9253544807434082,1.0,0.0,3.0,1.0,0.0
18094560,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6775007247924805,0.5234964489936829,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8955395221710205,0.4186226427555084,0.3974451124668121,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8605966567993164,0.3712041676044464,0.2609864771366119,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8455402255058289,0.3513702154159546,0.3346391320228576,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7418622970581055,0.2341324388980865,1.0645709037780762,285.026611328125,284.95001220703125,298.42919921875,293.6238098144531,297.67706298828125,297.2779541015625,285.0252685546875,1.0,0.5777724981307983,0.4624539911746979,0.4624539911746979,1.0,1.0,-3.099269151687622,1.0726255178451538,2.0266435146331787,0.3764753937721252,1.0,1.0,0.0,144.10781860351562,154.0,57247.46875,0.0,2456.624755859375,1.0,279.7433776855469,283.3326110839844,296.6081848144531,300.2684020996094,293.1499938964844,293.1499938964844,279.45001220703125,32947.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895543217658997,1.0,0.0,0.0,3.814150094985962,3.814175367355346,9.707085837362683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5908203125,0.0,1699.709716796875,1895.4371337890625,0.0,3306.03955078125,0.9400514364242554,1.0,0.0,3.0,1.0,0.0
18094620,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6764779090881348,0.5305060744285583,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8932956457138062,0.4208173751831054,0.3998358249664306,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8572494387626648,0.3713749349117279,0.2613638341426849,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8426723480224609,0.3519757390022278,0.3355135321617126,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7390776872634888,0.2341735213994979,1.0659139156341553,284.8968200683594,284.95001220703125,298.4695129394531,293.6094970703125,297.679443359375,297.2616577148437,284.8988952636719,1.0,0.5812876224517822,0.4611265957355499,0.4611265957355499,1.0,1.0,-3.1136932373046875,1.075294852256775,2.038398265838623,0.3755788803100586,0.8946137428283691,0.8946137428283691,0.0,146.8679656982422,157.0,58273.34375,0.0,2498.69140625,1.0,279.4570007324219,283.1828918457031,296.6423034667969,300.4367980957031,293.1499938964844,293.1499938964844,279.75,38195.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001081585884094,1.0,0.0,0.0,3.735804557800293,3.735829591751098,9.31239867441036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.076171875,0.0,1647.552001953125,1895.4371337890625,0.0,3404.5927734375,0.9260727763175964,1.0,0.0,3.0,1.0,0.0
18094680,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6764779090881348,0.5305060744285583,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8932956457138062,0.4208173751831054,0.3998358249664306,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8572494387626648,0.3713749349117279,0.2613638341426849,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8426723480224609,0.3519757390022278,0.3355135321617126,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7390776872634888,0.2341735213994979,1.0659139156341553,284.8968200683594,284.95001220703125,298.4695129394531,293.6094970703125,297.679443359375,297.2616577148437,284.8988952636719,1.0,0.5812876224517822,0.4611265957355499,0.4611265957355499,1.0,1.0,-3.1136932373046875,1.075294852256775,2.038398265838623,0.3755788803100586,0.8946137428283691,0.8946137428283691,0.0,146.8679656982422,157.0,58273.34375,0.0,2498.69140625,1.0,279.4570007324219,283.1828918457031,296.6423034667969,300.4367980957031,293.1499938964844,293.1499938964844,279.75,38195.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001081585884094,1.0,0.0,0.0,3.735804557800293,3.735829591751098,9.31239867441036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.076171875,0.0,1647.552001953125,1895.4371337890625,0.0,3404.5927734375,0.9260727763175964,1.0,0.0,3.0,1.0,0.0
18094740,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6760745048522949,0.5372617244720459,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8914110064506531,0.4237730503082275,0.4024437367916107,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8542719483375549,0.372314840555191,0.2618856132030487,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8401095271110535,0.3531889915466308,0.3365257680416107,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7365354299545288,0.2346224635839462,1.0675771236419678,285.0321350097656,284.95001220703125,298.510498046875,293.5938720703125,297.6888732910156,297.2557678222656,285.0313720703125,1.0,0.5848768353462219,0.459799200296402,0.459799200296402,1.0,1.0,-3.128789186477661,1.0782065391540527,2.0505826473236084,0.3745068907737732,1.0,1.0,0.0,149.59231567382812,160.0,57700.94921875,0.0,2542.232177734375,1.0,279.74383544921875,283.3279724121094,296.5792541503906,300.2695007324219,293.1499938964844,293.1499938964844,279.45001220703125,33356.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934822678565979,1.0,0.0,0.0,3.848804712295532,3.848830223083496,9.884279279503971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.7109375,0.0,1744.9425048828125,1895.4371337890625,0.0,3342.757568359375,0.9479423761367798,1.0,0.0,3.0,1.0,0.0
18094800,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6760745048522949,0.5372617244720459,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8914110064506531,0.4237730503082275,0.4024437367916107,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8542719483375549,0.372314840555191,0.2618856132030487,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8401095271110535,0.3531889915466308,0.3365257680416107,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7365354299545288,0.2346224635839462,1.0675771236419678,285.0321350097656,284.95001220703125,298.510498046875,293.5938720703125,297.6888732910156,297.2557678222656,285.0313720703125,1.0,0.5848768353462219,0.459799200296402,0.459799200296402,1.0,1.0,-3.128789186477661,1.0782065391540527,2.0505826473236084,0.3745068907737732,1.0,1.0,0.0,149.59231567382812,160.0,57700.94921875,0.0,2542.232177734375,1.0,279.74383544921875,283.3279724121094,296.5792541503906,300.2695007324219,293.1499938964844,293.1499938964844,279.45001220703125,33356.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934822678565979,1.0,0.0,0.0,3.848804712295532,3.848830223083496,9.884279279503971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.7109375,0.0,1744.9425048828125,1895.4371337890625,0.0,3342.757568359375,0.9479423761367798,1.0,0.0,3.0,1.0,0.0
18094860,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6734611988067627,0.5446299910545349,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8890799283981323,0.4259761869907379,0.4048601388931274,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8509017825126648,0.3724696338176727,0.2622585594654083,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8371900916099548,0.3537669479846954,0.337382435798645,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7337390780448914,0.2346756607294082,1.068986177444458,284.8981018066406,284.95001220703125,298.5520324707031,293.5770263671875,297.69342041015625,297.2424621582031,284.9000244140625,1.0,0.5885448455810547,0.4584066569805145,0.4584066569805145,1.0,1.0,-3.1437292098999023,1.0808496475219729,2.0628795623779297,0.3734373748302459,0.9072318077087402,0.9072318077087402,0.0,152.5503387451172,163.0,58836.7421875,0.0,2587.10302734375,1.0,279.4566955566406,283.1723937988281,296.6109313964844,300.43994140625,293.1499938964844,293.1499938964844,279.1499938964844,37959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041740894317628,1.0,0.0,0.0,3.782459735870361,3.782485485076904,9.546449746267172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.2666015625,0.0,1700.7802734375,1895.4371337890625,0.0,3442.461181640625,0.9363136291503906,1.0,0.0,3.0,1.0,0.0
18094920,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6734611988067627,0.5446299910545349,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8890799283981323,0.4259761869907379,0.4048601388931274,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8509017825126648,0.3724696338176727,0.2622585594654083,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8371900916099548,0.3537669479846954,0.337382435798645,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7337390780448914,0.2346756607294082,1.068986177444458,284.8981018066406,284.95001220703125,298.5520324707031,293.5770263671875,297.69342041015625,297.2424621582031,284.9000244140625,1.0,0.5885448455810547,0.4584066569805145,0.4584066569805145,1.0,1.0,-3.1437292098999023,1.0808496475219729,2.0628795623779297,0.3734373748302459,0.9072318077087402,0.9072318077087402,0.0,152.5503387451172,163.0,58836.7421875,0.0,2587.10302734375,1.0,279.4566955566406,283.1723937988281,296.6109313964844,300.43994140625,293.1499938964844,293.1499938964844,279.1499938964844,37959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041740894317628,1.0,0.0,0.0,3.782459735870361,3.782485485076904,9.546449746267172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.2666015625,0.0,1700.7802734375,1895.4371337890625,0.0,3442.461181640625,0.9363136291503906,1.0,0.0,3.0,1.0,0.0
18094980,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6694949269294739,0.5529352426528931,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8859469890594482,0.4280049204826355,0.4068185687065124,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8467974662780762,0.3724483847618103,0.2622803449630737,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8335812091827393,0.3541642129421234,0.3378247916698456,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7302826046943665,0.2345231473445892,1.0687907934188845,284.8875427246094,284.95001220703125,298.593994140625,293.5591125488281,297.699462890625,297.2313537597656,284.88970947265625,1.0,0.5920643210411072,0.4570140838623047,0.4570140838623047,1.0,1.0,-3.156392812728882,1.082514762878418,2.073878049850464,0.3724832534790039,0.8373965620994568,0.8373965620994568,0.0,155.78736877441406,151.0,59118.22265625,0.0,2629.38134765625,1.0,279.157958984375,283.1365661621094,296.5794372558594,300.4422302246094,293.1499938964844,293.1499938964844,279.45001220703125,40814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910986065864563,1.0,0.0,0.0,3.5490541458129883,3.5490779876708984,8.404629170399858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.4716796875,0.0,1458.7645263671875,1895.4371337890625,0.0,3505.75244140625,0.8872936964035034,1.0,0.0,3.0,1.0,0.0
18095040,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6694949269294739,0.5529352426528931,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8859469890594482,0.4280049204826355,0.4068185687065124,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8467974662780762,0.3724483847618103,0.2622803449630737,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8335812091827393,0.3541642129421234,0.3378247916698456,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7302826046943665,0.2345231473445892,1.0687907934188845,284.8875427246094,284.95001220703125,298.593994140625,293.5591125488281,297.699462890625,297.2313537597656,284.88970947265625,1.0,0.5920643210411072,0.4570140838623047,0.4570140838623047,1.0,1.0,-3.156392812728882,1.082514762878418,2.073878049850464,0.3724832534790039,0.8373965620994568,0.8373965620994568,0.0,155.78736877441406,151.0,59118.22265625,0.0,2629.38134765625,1.0,279.157958984375,283.1365661621094,296.5794372558594,300.4422302246094,293.1499938964844,293.1499938964844,279.45001220703125,40814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910986065864563,1.0,0.0,0.0,3.5490541458129883,3.5490779876708984,8.404629170399858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.4716796875,0.0,1458.7645263671875,1895.4371337890625,0.0,3505.75244140625,0.8872936964035034,1.0,0.0,3.0,1.0,0.0
18095100,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.668550431728363,0.5518619418144226,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8874062299728394,0.4294652640819549,0.4079860150814056,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8474889993667603,0.3729054629802704,0.2624398469924927,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8343648314476013,0.3547354936599731,0.3381864428520202,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7307437658309937,0.2346756011247635,1.0689038038253784,285.0114440917969,284.95001220703125,298.6150817871094,293.5498352050781,297.7063903808594,297.2319030761719,285.01300048828125,1.0,0.5916934609413147,0.4563178122043609,0.4563178122043609,1.0,1.0,-3.15728497505188,1.0812067985534668,2.076077938079834,0.3713690340518951,0.9201627373695374,0.9201627373695374,0.0,155.4933624267578,151.0,58334.53515625,0.0,2629.554931640625,1.0,279.3992004394531,283.27203369140625,296.5131530761719,300.21160888671875,293.1499938964844,293.1499938964844,279.45001220703125,34846.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041747450828552,1.0,0.0,0.0,3.594764232635498,3.594787359237671,8.622517952971975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.962890625,0.0,1464.0772705078125,1895.4371337890625,0.0,3442.46728515625,0.8941026926040649,1.0,0.0,3.0,1.0,0.0
18095160,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6686939001083374,0.5472416877746582,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8910080790519714,0.4310115277767181,0.4093796014785766,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8501334190368652,0.3734608292579651,0.262779027223587,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8369885683059692,0.3553938567638397,0.3387399613857269,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7327843904495239,0.2349074929952621,1.0695890188217163,284.9972839355469,284.95001220703125,298.63623046875,293.54034423828125,297.7144775390625,297.2343444824219,284.9957275390625,1.0,0.5904185771942139,0.4556475877761841,0.4556475877761841,1.0,1.0,-3.155308723449707,1.0788549184799194,2.076453685760498,0.36971315741539,0.929467797279358,0.929467797279358,0.0,153.91891479492188,139.0,58372.3125,0.0,2617.18603515625,1.0,279.4423217773437,283.25909423828125,296.51348876953125,300.2522888183594,293.1499938964844,293.1499938964844,279.1499938964844,33869.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017305374145508,1.0,0.0,0.0,3.6568853855133057,3.6569089889526367,8.923104815039551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.759765625,0.0,1524.867919921875,1895.4371337890625,0.0,3419.71044921875,0.9051311016082764,1.0,0.0,3.0,1.0,0.0
18095220,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6700785756111145,0.5332586765289307,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9005676507949829,0.4332450330257416,0.4115068614482879,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8575057983398438,0.3736765384674072,0.2629598677158355,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8442880511283875,0.3559808135032654,0.339296281337738,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7386206388473511,0.2349108457565307,1.0693165063858032,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.72625732421875,297.2328186035156,284.9027404785156,1.0,0.5855215191841125,0.4543071389198303,0.4543071389198303,1.0,1.0,-3.1416268348693848,1.0704443454742432,2.0711827278137207,0.3643360435962677,0.8385234475135803,0.8385234475135803,0.0,148.87139892578125,142.0,58521.62109375,0.0,2563.308837890625,1.0,279.1578674316406,283.14959716796875,296.5369873046875,300.36090087890625,293.1499938964844,293.1499938964844,279.45001220703125,39490.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089086055755616,1.0,0.0,0.0,3.5032496452331543,3.503272771835327,8.189086315724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.8876953125,0.0,1401.0152587890625,1895.4371337890625,0.0,3486.472412109375,0.8757806420326233,1.0,0.0,3.0,1.0,0.0
18095280,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6700785756111145,0.5332586765289307,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9005676507949829,0.4332450330257416,0.4115068614482879,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8575057983398438,0.3736765384674072,0.2629598677158355,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8442880511283875,0.3559808135032654,0.339296281337738,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7386206388473511,0.2349108457565307,1.0693165063858032,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.72625732421875,297.2328186035156,284.9027404785156,1.0,0.5855215191841125,0.4543071389198303,0.4543071389198303,1.0,1.0,-3.1416268348693848,1.0704443454742432,2.0711827278137207,0.3643360435962677,0.8385234475135803,0.8385234475135803,0.0,148.87139892578125,142.0,58521.62109375,0.0,2563.308837890625,1.0,279.1578674316406,283.14959716796875,296.5369873046875,300.36090087890625,293.1499938964844,293.1499938964844,279.45001220703125,39490.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089086055755616,1.0,0.0,0.0,3.5032496452331543,3.503272771835327,8.189086315724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.8876953125,0.0,1401.0152587890625,1895.4371337890625,0.0,3486.472412109375,0.8757806420326233,1.0,0.0,3.0,1.0,0.0
18095340,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6747893691062927,0.5250275135040283,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9073901176452636,0.4361980557441711,0.4139861166477203,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8623685836791992,0.3746015727519989,0.2633840441703796,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.849163830280304,0.3571504056453705,0.3401311635971069,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7424159049987793,0.2353603839874267,1.0702275037765503,284.99365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.7449645996094,297.2415771484375,284.99273681640625,1.0,0.5836474895477295,0.4529666900634765,0.4529666900634765,1.0,1.0,-3.137296438217163,1.0657387971878052,2.0715575218200684,0.3593228459358215,0.9199649691581726,0.9199649691581726,0.0,146.0414276123047,145.0,57652.30078125,0.0,2539.78564453125,1.0,279.4412536621094,283.25732421875,296.4728088378906,300.16705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995690941810608,1.0,0.0,0.0,3.611748695373535,3.611771821975708,8.704188871888618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7783203125,0.0,1474.509521484375,1895.4371337890625,0.0,3399.5673828125,0.8950823545455933,1.0,0.0,3.0,1.0,0.0
18095400,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6747893691062927,0.5250275135040283,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9073901176452636,0.4361980557441711,0.4139861166477203,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8623685836791992,0.3746015727519989,0.2633840441703796,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.849163830280304,0.3571504056453705,0.3401311635971069,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7424159049987793,0.2353603839874267,1.0702275037765503,284.99365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.7449645996094,297.2415771484375,284.99273681640625,1.0,0.5836474895477295,0.4529666900634765,0.4529666900634765,1.0,1.0,-3.137296438217163,1.0657387971878052,2.0715575218200684,0.3593228459358215,0.9199649691581726,0.9199649691581726,0.0,146.0414276123047,145.0,57652.30078125,0.0,2539.78564453125,1.0,279.4412536621094,283.25732421875,296.4728088378906,300.16705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995690941810608,1.0,0.0,0.0,3.611748695373535,3.611771821975708,8.704188871888618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7783203125,0.0,1474.509521484375,1895.4371337890625,0.0,3399.5673828125,0.8950823545455933,1.0,0.0,3.0,1.0,0.0
18095460,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6776661276817322,0.5226000547409058,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9107717871665956,0.4384821057319641,0.41627037525177,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8639814853668213,0.3748183846473694,0.2636478245258331,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8509858250617981,0.3577518463134765,0.3408185243606567,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7436595559120178,0.235439658164978,1.070967674255371,284.9087219238281,284.95001220703125,298.762939453125,293.48016357421875,297.759521484375,297.2433776855469,284.9095458984375,1.0,0.5835691094398499,0.4521059095859527,0.4521059095859527,1.0,1.0,-3.139153957366944,1.064446210861206,2.0747077465057373,0.3569684028625488,0.8373977541923523,0.8373977541923523,0.0,145.32894897460938,148.0,58028.19140625,0.0,2539.58154296875,1.0,279.15869140625,283.1525573730469,296.496337890625,300.2820739746094,293.1499938964844,293.1499938964844,279.45001220703125,38916.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066651463508606,1.0,0.0,0.0,3.4726226329803467,3.4726455211639404,8.046527000260539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.978515625,0.0,1365.3980712890625,1895.4371337890625,0.0,3465.629150390625,0.8685898780822754,1.0,0.0,3.0,1.0,0.0
18095520,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6776661276817322,0.5226000547409058,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9107717871665956,0.4384821057319641,0.41627037525177,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8639814853668213,0.3748183846473694,0.2636478245258331,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8509858250617981,0.3577518463134765,0.3408185243606567,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7436595559120178,0.235439658164978,1.070967674255371,284.9087219238281,284.95001220703125,298.762939453125,293.48016357421875,297.759521484375,297.2433776855469,284.9095458984375,1.0,0.5835691094398499,0.4521059095859527,0.4521059095859527,1.0,1.0,-3.139153957366944,1.064446210861206,2.0747077465057373,0.3569684028625488,0.8373977541923523,0.8373977541923523,0.0,145.32894897460938,148.0,58028.19140625,0.0,2539.58154296875,1.0,279.15869140625,283.1525573730469,296.496337890625,300.2820739746094,293.1499938964844,293.1499938964844,279.45001220703125,38916.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066651463508606,1.0,0.0,0.0,3.4726226329803467,3.4726455211639404,8.046527000260539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.978515625,0.0,1365.3980712890625,1895.4371337890625,0.0,3465.629150390625,0.8685898780822754,1.0,0.0,3.0,1.0,0.0
18095580,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.680591881275177,0.5227627754211426,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9128170609474182,0.4414741992950439,0.4189049005508423,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8644402623176575,0.3757327198982239,0.2641516327857971,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8516656756401062,0.3589182794094085,0.3417682349681854,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.743905782699585,0.2358721196651458,1.0724281072616575,285.0014953613281,284.95001220703125,298.8047180175781,293.4594116210937,297.77764892578125,297.2506103515625,285.0006103515625,1.0,0.5847375392913818,0.4512451291084289,0.4512451291084289,1.0,1.0,-3.146013021469116,1.0650700330734253,2.0809431076049805,0.3558065891265869,0.9241174459457396,0.9241174459457396,0.0,145.64805603027344,151.0,57445.34375,0.0,2554.61865234375,1.0,279.44110107421875,283.2578125,296.4364624023437,300.11187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33275.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983874320983887,1.0,0.0,0.0,3.5983211994171143,3.598344087600708,8.639589736958442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.380859375,0.0,1456.3336181640625,1895.4371337890625,0.0,3388.5478515625,0.8917328119277954,1.0,0.0,3.0,1.0,0.0
18095640,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.680591881275177,0.5227627754211426,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9128170609474182,0.4414741992950439,0.4189049005508423,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8644402623176575,0.3757327198982239,0.2641516327857971,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8516656756401062,0.3589182794094085,0.3417682349681854,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.743905782699585,0.2358721196651458,1.0724281072616575,285.0014953613281,284.95001220703125,298.8047180175781,293.4594116210937,297.77764892578125,297.2506103515625,285.0006103515625,1.0,0.5847375392913818,0.4512451291084289,0.4512451291084289,1.0,1.0,-3.146013021469116,1.0650700330734253,2.0809431076049805,0.3558065891265869,0.9241174459457396,0.9241174459457396,0.0,145.64805603027344,151.0,57445.34375,0.0,2554.61865234375,1.0,279.44110107421875,283.2578125,296.4364624023437,300.11187744140625,293.1499938964844,293.1499938964844,279.1499938964844,33275.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983874320983887,1.0,0.0,0.0,3.5983211994171143,3.598344087600708,8.639589736958442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.380859375,0.0,1456.3336181640625,1895.4371337890625,0.0,3388.5478515625,0.8917328119277954,1.0,0.0,3.0,1.0,0.0
18095700,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6810867786407471,0.5238020420074463,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9132140874862672,0.4426572620868683,0.4202224910259247,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8641452789306641,0.375873327255249,0.2644050717353821,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8515084385871887,0.3592470288276672,0.3422521948814392,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7436168193817139,0.235923171043396,1.0732351541519165,284.87774658203125,284.95001220703125,298.825439453125,293.4490051269531,297.7832946777344,297.24920654296875,284.8761901855469,1.0,0.5856785774230957,0.4508147239685058,0.4508147239685058,1.0,1.0,-3.1507046222686768,1.065847873687744,2.0848567485809326,0.355570912361145,0.8386000394821167,0.8386000394821167,0.0,146.1658477783203,151.0,58261.8046875,0.0,2566.541015625,1.0,279.1994323730469,283.1169738769531,296.48291015625,300.3195495605469,293.1499938964844,293.1499938964844,279.1499938964844,37961.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048461318016052,1.0,0.0,0.0,3.558232069015503,3.558255672454834,8.448154744655767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.193359375,0.0,1447.75927734375,1895.4371337890625,0.0,3448.714111328125,0.8838025331497192,1.0,0.0,3.0,1.0,0.0
18095760,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6810150742530823,0.5259169340133667,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9126765131950378,0.4437441229820251,0.4212598502635956,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8630321621894836,0.375904232263565,0.2644434869289398,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8505974411964417,0.359478086233139,0.342496782541275,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7426830530166626,0.23589588701725,1.073269963264465,284.9115600585937,284.95001220703125,298.84600830078125,293.4385681152344,297.7870178222656,297.2452087402344,284.9130554199219,1.0,0.5867350101470947,0.4502292275428772,0.4502292275428772,1.0,1.0,-3.154876947402954,1.066056728363037,2.088820219039917,0.3551492094993591,0.8422125577926636,0.8422125577926636,0.0,147.012451171875,154.0,58058.6328125,0.0,2579.2529296875,1.0,279.15850830078125,283.1471862792969,296.4624328613281,300.2469787597656,293.1499938964844,293.1499938964844,279.45001220703125,38597.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070098996162416,1.0,0.0,0.0,3.478291273117065,3.478314161300659,8.072819355220417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.2119140625,0.0,1368.915283203125,1895.4371337890625,0.0,3468.833984375,0.8695576786994934,1.0,0.0,3.0,1.0,0.0
18095820,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.681489109992981,0.529870867729187,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9122647643089294,0.4467212557792663,0.4239173233509063,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8614328503608704,0.3767718374729156,0.2649426162242889,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8493014574050903,0.3605969250202179,0.3434419333934784,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7412564754486084,0.2362860888242721,1.0747263431549072,285.0064392089844,284.95001220703125,298.8866577148437,293.4178771972656,297.7997741699219,297.2454833984375,285.0055236816406,1.0,0.5892904996871948,0.4490582644939422,0.4490582644939422,1.0,1.0,-3.166309356689453,1.0675923824310305,2.098716974258423,0.354699969291687,0.933155119419098,0.933155119419098,0.0,148.75405883789062,157.0,57634.953125,0.0,2611.1181640625,1.0,279.4411926269531,283.25311279296875,296.4008483886719,300.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,32992.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999159932136536,1.0,0.0,0.0,3.61489486694336,3.614917993545532,8.719360380382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.50390625,0.0,1472.176513671875,1895.4371337890625,0.0,3402.801025390625,0.8952645063400269,1.0,0.0,3.0,1.0,0.0
18095880,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.681489109992981,0.529870867729187,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9122647643089294,0.4467212557792663,0.4239173233509063,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8614328503608704,0.3767718374729156,0.2649426162242889,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8493014574050903,0.3605969250202179,0.3434419333934784,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7412564754486084,0.2362860888242721,1.0747263431549072,285.0064392089844,284.95001220703125,298.8866577148437,293.4178771972656,297.7997741699219,297.2454833984375,285.0055236816406,1.0,0.5892904996871948,0.4490582644939422,0.4490582644939422,1.0,1.0,-3.166309356689453,1.0675923824310305,2.098716974258423,0.354699969291687,0.933155119419098,0.933155119419098,0.0,148.75405883789062,157.0,57634.953125,0.0,2611.1181640625,1.0,279.4411926269531,283.25311279296875,296.4008483886719,300.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,32992.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999159932136536,1.0,0.0,0.0,3.61489486694336,3.614917993545532,8.719360380382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.50390625,0.0,1472.176513671875,1895.4371337890625,0.0,3402.801025390625,0.8952645063400269,1.0,0.0,3.0,1.0,0.0
18095940,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.679641842842102,0.5357245206832886,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9104170799255372,0.4489533305168152,0.4262768924236297,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8586180806159973,0.3768841028213501,0.2652216553688049,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8468737006187439,0.361093670129776,0.3441500663757324,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7388923168182373,0.2362599372863769,1.0755317211151123,284.912109375,284.95001220703125,298.9265441894531,293.3974609375,297.805908203125,297.2362365722656,284.91314697265625,1.0,0.5922200679779053,0.4478873014450073,0.4478873014450073,1.0,1.0,-3.1783409118652344,1.0694204568862915,2.1089205741882324,0.3532063961029053,0.8497576713562012,0.8497576713562012,0.0,151.06968688964844,160.0,58408.72265625,0.0,2647.49365234375,1.0,279.1585693359375,283.13690185546875,296.4257507324219,300.229736328125,293.1499938964844,293.1499938964844,279.45001220703125,38249.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094932079315186,1.0,0.0,0.0,3.5088980197906494,3.5089211463928223,8.21551509488927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.6142578125,0.0,1397.9599609375,1895.4371337890625,0.0,3491.899658203125,0.8760261535644531,1.0,0.0,3.0,1.0,0.0
18096000,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.679641842842102,0.5357245206832886,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9104170799255372,0.4489533305168152,0.4262768924236297,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8586180806159973,0.3768841028213501,0.2652216553688049,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8468737006187439,0.361093670129776,0.3441500663757324,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7388923168182373,0.2362599372863769,1.0755317211151123,284.912109375,284.95001220703125,298.9265441894531,293.3974609375,297.805908203125,297.2362365722656,284.91314697265625,1.0,0.5922200679779053,0.4478873014450073,0.4478873014450073,1.0,1.0,-3.1783409118652344,1.0694204568862915,2.1089205741882324,0.3532063961029053,0.8497576713562012,0.8497576713562012,0.0,151.06968688964844,160.0,58408.72265625,0.0,2647.49365234375,1.0,279.1585693359375,283.13690185546875,296.4257507324219,300.229736328125,293.1499938964844,293.1499938964844,279.45001220703125,38249.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094932079315186,1.0,0.0,0.0,3.5088980197906494,3.5089211463928223,8.21551509488927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.6142578125,0.0,1397.9599609375,1895.4371337890625,0.0,3491.899658203125,0.8760261535644531,1.0,0.0,3.0,1.0,0.0
18096060,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6781424880027771,0.5416526198387146,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9088133573532104,0.45191490650177,0.4289372265338897,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8560413122177124,0.3777133524417877,0.2657071650028229,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8446244597434998,0.3621642887592315,0.3450691401958465,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7366489768028259,0.2365889549255371,1.0768376588821411,285.0099182128906,284.95001220703125,298.96551513671875,293.3775329589844,297.8172607421875,297.2354431152344,285.00897216796875,1.0,0.595398485660553,0.4466195702552795,0.4466195702552795,1.0,1.0,-3.1919198036193848,1.071633219718933,2.120286464691162,0.3510298132896423,0.943910837173462,0.943910837173462,0.0,153.4569091796875,163.0,58014.25390625,0.0,2687.626220703125,1.0,279.4414367675781,283.2460327148437,296.363525390625,300.0710144042969,293.1499938964844,293.1499938964844,279.1499938964844,32886.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030172228813172,1.0,0.0,0.0,3.64583420753479,3.645857810974121,8.869254770615953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6884765625,0.0,1505.27099609375,1895.4371337890625,0.0,3431.69287109375,0.9021505117416382,1.0,0.0,3.0,1.0,0.0
18096120,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6781424880027771,0.5416526198387146,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9088133573532104,0.45191490650177,0.4289372265338897,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8560413122177124,0.3777133524417877,0.2657071650028229,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8446244597434998,0.3621642887592315,0.3450691401958465,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7366489768028259,0.2365889549255371,1.0768376588821411,285.0099182128906,284.95001220703125,298.96551513671875,293.3775329589844,297.8172607421875,297.2354431152344,285.00897216796875,1.0,0.595398485660553,0.4466195702552795,0.4466195702552795,1.0,1.0,-3.1919198036193848,1.071633219718933,2.120286464691162,0.3510298132896423,0.943910837173462,0.943910837173462,0.0,153.4569091796875,163.0,58014.25390625,0.0,2687.626220703125,1.0,279.4414367675781,283.2460327148437,296.363525390625,300.0710144042969,293.1499938964844,293.1499938964844,279.1499938964844,32886.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030172228813172,1.0,0.0,0.0,3.64583420753479,3.645857810974121,8.869254770615953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6884765625,0.0,1505.27099609375,1895.4371337890625,0.0,3431.69287109375,0.9021505117416382,1.0,0.0,3.0,1.0,0.0
18096180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6745544672012329,0.548753559589386,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.90633362531662,0.4541155397891998,0.4312966465950012,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8527029752731323,0.3777843713760376,0.2659772932529449,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8416719436645508,0.3626086711883545,0.3457535803318023,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7338054180145264,0.2364745885133743,1.0773954391479492,284.9080505371094,284.95001220703125,299.0033874511719,293.3583068847656,297.8240661621094,297.22857666015625,284.9096374511719,1.0,0.5987229347229004,0.4453518390655517,0.4453518390655517,1.0,1.0,-3.2051148414611816,1.073628067970276,2.131486892700196,0.3490708470344543,0.8558613061904907,0.8558613061904907,0.0,156.2510223388672,151.0,58840.82421875,0.0,2729.514892578125,1.0,279.1581115722656,283.12225341796875,296.3887634277344,300.2201232910156,293.1499938964844,293.1499938964844,279.45001220703125,38271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989616394043,1.0,0.0,0.0,3.546263694763184,3.546287298202514,8.391418191422417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1640625,0.0,1437.3055419921875,1895.4371337890625,0.0,3524.327880859375,0.8841455578804016,1.0,0.0,3.0,1.0,0.0
18096240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6745544672012329,0.548753559589386,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.90633362531662,0.4541155397891998,0.4312966465950012,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8527029752731323,0.3777843713760376,0.2659772932529449,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8416719436645508,0.3626086711883545,0.3457535803318023,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7338054180145264,0.2364745885133743,1.0773954391479492,284.9080505371094,284.95001220703125,299.0033874511719,293.3583068847656,297.8240661621094,297.22857666015625,284.9096374511719,1.0,0.5987229347229004,0.4453518390655517,0.4453518390655517,1.0,1.0,-3.2051148414611816,1.073628067970276,2.131486892700196,0.3490708470344543,0.8558613061904907,0.8558613061904907,0.0,156.2510223388672,151.0,58840.82421875,0.0,2729.514892578125,1.0,279.1581115722656,283.12225341796875,296.3887634277344,300.2201232910156,293.1499938964844,293.1499938964844,279.45001220703125,38271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989616394043,1.0,0.0,0.0,3.546263694763184,3.546287298202514,8.391418191422417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1640625,0.0,1437.3055419921875,1895.4371337890625,0.0,3524.327880859375,0.8841455578804016,1.0,0.0,3.0,1.0,0.0
