time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6733316779136658,0.5476968884468079,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9078065752983092,0.4555107355117798,0.4324078857898712,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8533161878585815,0.3781041502952575,0.266054093837738,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8423823118209839,0.3630514144897461,0.3460093140602112,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7341904044151306,0.2365294247865677,1.0771491527557373,285.0206604003906,284.95001220703125,299.0218811035156,293.3489990234375,297.8294677734375,297.2286071777344,285.0219116210937,1.0,0.5982481241226196,0.4447179734706878,0.4447179734706878,1.0,1.0,-3.205301523208618,1.072121262550354,2.1331801414489746,0.3478689193725586,0.9360154271125792,0.9360154271125792,0.0,155.9337615966797,151.0,58092.7265625,0.0,2728.15380859375,1.0,279.3993835449219,283.2474975585937,296.3255615234375,300.0047302246094,293.1499938964844,293.1499938964844,279.45001220703125,33721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90773606300354,1.0,0.0,0.0,3.603004217147827,3.60302734375,8.662092909617058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.490234375,0.0,1464.677734375,1895.4371337890625,0.0,3475.581298828125,0.8947499990463257,1.0,0.0,3.0,1.0,0.0
18096360,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.673130452632904,0.5431019067764282,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9116726517677308,0.4570096433162689,0.4337499141693115,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8559204339981079,0.3785367310047149,0.2663029432296753,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8449767827987671,0.3635892271995544,0.3464460074901581,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7361574769020081,0.2366624176502227,1.0773948431015017,285.00177001953125,284.95001220703125,299.0400390625,293.3399353027344,297.8357238769531,297.2303161621094,284.9996643066406,1.0,0.596869945526123,0.4440785944461822,0.4440785944461822,1.0,1.0,-3.2025163173675537,1.0694777965545654,2.1330385208129883,0.3461565375328064,0.9445672035217284,0.9445672035217284,0.0,154.34686279296875,154.0,58171.578125,0.0,2713.845947265625,1.0,279.44244384765625,283.2300720214844,296.32379150390625,300.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,33151.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906247079372406,1.0,0.0,0.0,3.6733479499816895,3.673371553421021,9.003625223158451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1533203125,0.0,1537.8502197265625,1895.4371337890625,0.0,3461.742919921875,0.9082711338996888,1.0,0.0,3.0,1.0,0.0
18096420,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6721869111061096,0.5414799451828003,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.914445698261261,0.4591758847236633,0.4359552264213562,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8569191694259644,0.378568947315216,0.2664564847946167,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8461817502975464,0.3639809191226959,0.3469586372375488,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7367743253707886,0.2365011721849441,1.0770854949951172,284.9010314941406,284.95001220703125,299.0753479003906,293.3226623535156,297.84307861328125,297.22637939453125,284.9027709960937,1.0,0.5970272421836853,0.4427998065948486,0.4427998065948486,1.0,1.0,-3.2036354541778564,1.0667139291763306,2.1369214057922363,0.3437308371067047,0.850321352481842,0.850321352481842,0.0,153.9033660888672,157.0,58646.70703125,0.0,2713.7138671875,1.0,279.1576232910156,283.1127319335937,296.3462829589844,300.1695556640625,293.1499938964844,293.1499938964844,279.45001220703125,38968.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148265719413756,1.0,0.0,0.0,3.5425822734832764,3.5426058769226074,8.374004778488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5849609375,0.0,1438.4683837890625,1895.4371337890625,0.0,3541.34033203125,0.8840218782424927,1.0,0.0,3.0,1.0,0.0
18096480,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6721869111061096,0.5414799451828003,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.914445698261261,0.4591758847236633,0.4359552264213562,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8569191694259644,0.378568947315216,0.2664564847946167,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8461817502975464,0.3639809191226959,0.3469586372375488,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7367743253707886,0.2365011721849441,1.0770854949951172,284.9010314941406,284.95001220703125,299.0753479003906,293.3226623535156,297.84307861328125,297.22637939453125,284.9027709960937,1.0,0.5970272421836853,0.4427998065948486,0.4427998065948486,1.0,1.0,-3.2036354541778564,1.0667139291763306,2.1369214057922363,0.3437308371067047,0.850321352481842,0.850321352481842,0.0,153.9033660888672,157.0,58646.70703125,0.0,2713.7138671875,1.0,279.1576232910156,283.1127319335937,296.3462829589844,300.1695556640625,293.1499938964844,293.1499938964844,279.45001220703125,38968.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148265719413756,1.0,0.0,0.0,3.5425822734832764,3.5426058769226074,8.374004778488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5849609375,0.0,1438.4683837890625,1895.4371337890625,0.0,3541.34033203125,0.8840218782424927,1.0,0.0,3.0,1.0,0.0
18096540,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6721453070640564,0.5423367023468018,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9159634113311768,0.462161660194397,0.4385514557361603,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.856913685798645,0.3793847858905792,0.2668729126453399,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8463778495788574,0.3650115132331848,0.3477599024772644,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7365521788597107,0.2367743402719497,1.0777404308319092,285.0029602050781,284.95001220703125,299.1091003417969,293.30670166015625,297.8547058105469,297.2294921875,285.0020751953125,1.0,0.5982692241668701,0.4415210485458374,0.4415210485458374,1.0,1.0,-3.2100324630737305,1.0659245252609253,2.1441080570220947,0.3420941829681396,0.9418272376060486,0.9418272376060486,0.0,154.4785614013672,160.0,58030.48046875,0.0,2729.84521484375,1.0,279.4416198730469,283.2276611328125,296.2850952148437,299.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,33331.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067147374153136,1.0,0.0,0.0,3.6644599437713614,3.664483785629273,8.960108175415371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.3115234375,0.0,1529.2669677734375,1895.4371337890625,0.0,3466.09033203125,0.9066641330718994,1.0,0.0,3.0,1.0,0.0
18096600,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6721453070640564,0.5423367023468018,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9159634113311768,0.462161660194397,0.4385514557361603,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.856913685798645,0.3793847858905792,0.2668729126453399,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8463778495788574,0.3650115132331848,0.3477599024772644,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7365521788597107,0.2367743402719497,1.0777404308319092,285.0029602050781,284.95001220703125,299.1091003417969,293.30670166015625,297.8547058105469,297.2294921875,285.0020751953125,1.0,0.5982692241668701,0.4415210485458374,0.4415210485458374,1.0,1.0,-3.2100324630737305,1.0659245252609253,2.1441080570220947,0.3420941829681396,0.9418272376060486,0.9418272376060486,0.0,154.4785614013672,160.0,58030.48046875,0.0,2729.84521484375,1.0,279.4416198730469,283.2276611328125,296.2850952148437,299.994873046875,293.1499938964844,293.1499938964844,279.1499938964844,33331.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067147374153136,1.0,0.0,0.0,3.6644599437713614,3.664483785629273,8.960108175415371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.3115234375,0.0,1529.2669677734375,1895.4371337890625,0.0,3466.09033203125,0.9066641330718994,1.0,0.0,3.0,1.0,0.0
18096660,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6699589490890503,0.5458940863609314,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9155471920967102,0.4644045531749725,0.4409025311470032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8553358316421509,0.3794618248939514,0.267112135887146,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8450939059257507,0.3654377460479736,0.3483787775039673,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7351204752922058,0.2366526424884796,1.078011393547058,284.9064636230469,284.95001220703125,299.1412048339844,293.2922058105469,297.8617553710937,297.22607421875,284.9081726074219,1.0,0.6002740859985352,0.440479576587677,0.440479576587677,1.0,1.0,-3.2184958457946777,1.0664896965026855,2.152006149291992,0.3409554362297058,0.8539389371871948,0.8539389371871948,0.0,155.99285888671875,148.0,58691.54296875,0.0,2755.395263671875,1.0,279.1576232910156,283.110595703125,296.3157958984375,300.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152628183364868,1.0,0.0,0.0,3.5473766326904297,3.5474002361297607,8.396685871048248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.265625,0.0,1441.4730224609375,1895.4371337890625,0.0,3545.378173828125,0.8848758935928345,1.0,0.0,3.0,1.0,0.0
18096720,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6699589490890503,0.5458940863609314,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9155471920967102,0.4644045531749725,0.4409025311470032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8553358316421509,0.3794618248939514,0.267112135887146,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8450939059257507,0.3654377460479736,0.3483787775039673,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7351204752922058,0.2366526424884796,1.078011393547058,284.9064636230469,284.95001220703125,299.1412048339844,293.2922058105469,297.8617553710937,297.22607421875,284.9081726074219,1.0,0.6002740859985352,0.440479576587677,0.440479576587677,1.0,1.0,-3.2184958457946777,1.0664896965026855,2.152006149291992,0.3409554362297058,0.8539389371871948,0.8539389371871948,0.0,155.99285888671875,148.0,58691.54296875,0.0,2755.395263671875,1.0,279.1576232910156,283.110595703125,296.3157958984375,300.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152628183364868,1.0,0.0,0.0,3.5473766326904297,3.5474002361297607,8.396685871048248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.265625,0.0,1441.4730224609375,1895.4371337890625,0.0,3545.378173828125,0.8848758935928345,1.0,0.0,3.0,1.0,0.0
18096780,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696535348892212,0.5378866791725159,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9227778315544128,0.4673669040203094,0.44339120388031,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8598194718360901,0.3802228271961212,0.2674265503883362,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.849614679813385,0.3664098083972931,0.349037230014801,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7384791374206543,0.2368567585945129,1.077932834625244,284.9992980957031,284.95001220703125,299.1715087890625,293.2794189453125,297.8722839355469,297.22930908203125,284.9977722167969,1.0,0.5975453853607178,0.4394381046295166,0.4394381046295166,1.0,1.0,-3.212956666946411,1.06182062625885,2.1511361598968506,0.3374714255332947,0.9405997395515442,0.9405997395515442,0.0,153.18235778808594,151.0,57960.1640625,0.0,2728.693359375,1.0,279.4416809082031,283.2192687988281,296.2585144042969,299.9667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33401.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074290990829468,1.0,0.0,0.0,3.668811559677124,3.668835401535034,8.981401151686441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.94921875,0.0,1534.656494140625,1895.4371337890625,0.0,3472.729248046875,0.907621443271637,1.0,0.0,3.0,1.0,0.0
18096840,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696535348892212,0.5378866791725159,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9227778315544128,0.4673669040203094,0.44339120388031,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8598194718360901,0.3802228271961212,0.2674265503883362,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.849614679813385,0.3664098083972931,0.349037230014801,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7384791374206543,0.2368567585945129,1.077932834625244,284.9992980957031,284.95001220703125,299.1715087890625,293.2794189453125,297.8722839355469,297.22930908203125,284.9977722167969,1.0,0.5975453853607178,0.4394381046295166,0.4394381046295166,1.0,1.0,-3.212956666946411,1.06182062625885,2.1511361598968506,0.3374714255332947,0.9405997395515442,0.9405997395515442,0.0,153.18235778808594,151.0,57960.1640625,0.0,2728.693359375,1.0,279.4416809082031,283.2192687988281,296.2585144042969,299.9667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33401.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074290990829468,1.0,0.0,0.0,3.668811559677124,3.668835401535034,8.981401151686441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.94921875,0.0,1534.656494140625,1895.4371337890625,0.0,3472.729248046875,0.907621443271637,1.0,0.0,3.0,1.0,0.0
18096900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.669777512550354,0.535291314125061,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9255355000495912,0.4685276448726654,0.4446482360363006,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8613750338554382,0.3802967965602875,0.2675985395908355,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8512176275253296,0.3666493594646454,0.3493897616863251,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.739630401134491,0.2368291169404983,1.0781123638153076,284.8692321777344,284.95001220703125,299.1859130859375,293.27374267578125,297.87554931640625,297.2283020019531,284.8670959472656,1.0,0.5971799492835999,0.4389173686504364,0.4389173686504364,1.0,1.0,-3.212181568145752,1.060258865356445,2.151922702789306,0.3357061147689819,0.8489582538604736,0.8489582538604736,0.0,152.30296325683594,151.0,58730.91015625,0.0,2722.317626953125,1.0,279.1973571777344,283.0736694335937,296.3065185546875,300.17236328125,293.1499938964844,293.1499938964844,279.1499938964844,38064.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913602352142334,1.0,0.0,0.0,3.625729322433472,3.625753402709961,8.771705211074732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.490234375,0.0,1521.67919921875,1895.4371337890625,0.0,3530.004150390625,0.8989837765693665,1.0,0.0,3.0,1.0,0.0
18096960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.66957026720047,0.5347303748130798,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.926708996295929,0.4695934355258941,0.4456290006637573,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8616389036178589,0.3802609443664551,0.2675659954547882,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8516069650650024,0.3667930662631988,0.349517822265625,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7397742867469788,0.236729085445404,1.0776547193527222,284.9017333984375,284.95001220703125,299.1998291015625,293.2685546875,297.8779296875,297.22613525390625,284.90350341796875,1.0,0.5971235632896423,0.4383971691131592,0.4383971691131592,1.0,1.0,-3.2122488021850586,1.0590031147003174,2.153245687484741,0.3341836929321289,0.8482028841972351,0.8482028841972351,0.0,152.1138458251953,154.0,58404.546875,0.0,2721.42724609375,1.0,279.1578674316406,283.1053161621094,296.28857421875,300.0939025878906,293.1499938964844,293.1499938964844,279.45001220703125,39064.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152530431747437,1.0,0.0,0.0,3.5347187519073486,3.5347421169281006,8.336870109815209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9052734375,0.0,1430.8570556640625,1895.4371337890625,0.0,3545.287841796875,0.8823830485343933,1.0,0.0,3.0,1.0,0.0
18097020,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6701446771621704,0.5345650315284729,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9289647340774536,0.472650945186615,0.4482789635658264,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8621622920036316,0.3810757994651794,0.2679748237133026,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8523082137107849,0.3678146302700043,0.3502996563911438,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7400048971176147,0.2370330691337585,1.078398585319519,285.00299072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8876647949219,297.2298583984375,285.00213623046875,1.0,0.5979912281036377,0.4373567700386047,0.4373567700386047,1.0,1.0,-3.2175536155700684,1.0584124326705933,2.1591413021087646,0.3319821059703827,0.9394345879554749,0.9394345879554749,0.0,152.26119995117188,157.0,57797.1484375,0.0,2733.0341796875,1.0,279.4415588378906,283.2203063964844,296.2356262207031,299.9276733398437,293.1499938964844,293.1499938964844,279.1499938964844,33345.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066284894943236,1.0,0.0,0.0,3.656713962554932,3.656737565994263,8.92226807991392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4970703125,0.0,1520.7493896484375,1895.4371337890625,0.0,3465.288818359375,0.9049384593963624,1.0,0.0,3.0,1.0,0.0
18097080,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6701446771621704,0.5345650315284729,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9289647340774536,0.472650945186615,0.4482789635658264,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8621622920036316,0.3810757994651794,0.2679748237133026,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8523082137107849,0.3678146302700043,0.3502996563911438,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7400048971176147,0.2370330691337585,1.078398585319519,285.00299072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8876647949219,297.2298583984375,285.00213623046875,1.0,0.5979912281036377,0.4373567700386047,0.4373567700386047,1.0,1.0,-3.2175536155700684,1.0584124326705933,2.1591413021087646,0.3319821059703827,0.9394345879554749,0.9394345879554749,0.0,152.26119995117188,157.0,57797.1484375,0.0,2733.0341796875,1.0,279.4415588378906,283.2203063964844,296.2356262207031,299.9276733398437,293.1499938964844,293.1499938964844,279.1499938964844,33345.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066284894943236,1.0,0.0,0.0,3.656713962554932,3.656737565994263,8.92226807991392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.4970703125,0.0,1520.7493896484375,1895.4371337890625,0.0,3465.288818359375,0.9049384593963624,1.0,0.0,3.0,1.0,0.0
18097140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6684426069259644,0.5374394655227661,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9289527535438538,0.4749486446380615,0.4506745338439941,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8608778715133667,0.3811466991901397,0.2682031393051147,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8512995839118958,0.3682267367839813,0.3508963882923126,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7388431429862976,0.2369373142719268,1.0787441730499268,284.9073486328125,284.95001220703125,299.25,293.2534484863281,297.8919982910156,297.2267150878906,284.90899658203125,1.0,0.5997544527053833,0.4363163709640503,0.4363163709640503,1.0,1.0,-3.2252986431121826,1.058689832687378,2.1666088104248047,0.3304694890975952,0.852513313293457,0.852513313293457,0.0,153.4981689453125,160.0,58465.48828125,0.0,2755.647216796875,1.0,279.1576843261719,283.10455322265625,296.2753601074219,300.0787353515625,293.1499938964844,293.1499938964844,279.45001220703125,38675.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148578643798828,1.0,0.0,0.0,3.539217233657837,3.539240598678589,8.358103400496475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.376953125,0.0,1432.7855224609375,1895.4371337890625,0.0,3541.630126953125,0.8830699920654297,1.0,0.0,3.0,1.0,0.0
18097200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6684426069259644,0.5374394655227661,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9289527535438538,0.4749486446380615,0.4506745338439941,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8608778715133667,0.3811466991901397,0.2682031393051147,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8512995839118958,0.3682267367839813,0.3508963882923126,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7388431429862976,0.2369373142719268,1.0787441730499268,284.9073486328125,284.95001220703125,299.25,293.2534484863281,297.8919982910156,297.2267150878906,284.90899658203125,1.0,0.5997544527053833,0.4363163709640503,0.4363163709640503,1.0,1.0,-3.2252986431121826,1.058689832687378,2.1666088104248047,0.3304694890975952,0.852513313293457,0.852513313293457,0.0,153.4981689453125,160.0,58465.48828125,0.0,2755.647216796875,1.0,279.1576843261719,283.10455322265625,296.2753601074219,300.0787353515625,293.1499938964844,293.1499938964844,279.45001220703125,38675.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148578643798828,1.0,0.0,0.0,3.539217233657837,3.539240598678589,8.358103400496475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.376953125,0.0,1432.7855224609375,1895.4371337890625,0.0,3541.630126953125,0.8830699920654297,1.0,0.0,3.0,1.0,0.0
18097260,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6670051217079163,0.5412514805793762,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9285804629325868,0.4780336320400238,0.4534044563770294,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8593419790267944,0.3819528818130493,0.2686457335948944,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8500049114227295,0.3692369163036346,0.3517220318317413,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7374001145362854,0.2371952384710312,1.079582452774048,285.0093994140625,284.95001220703125,299.2726745605469,293.248291015625,297.9002990722656,297.2301330566406,285.00848388671875,1.0,0.6021106243133545,0.4352187812328338,0.4352187812328338,1.0,1.0,-3.2356925010681152,1.0597805976867676,2.175911903381348,0.3293569386005401,0.9481726288795472,0.9481726288795472,0.0,155.1635284423828,148.0,57986.90625,0.0,2786.1806640625,1.0,279.441650390625,283.2191772460937,296.2278747558594,299.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070271849632264,1.0,0.0,0.0,3.670100688934326,3.670124292373657,8.987714181785122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.865234375,0.0,1533.6165771484375,1895.4371337890625,0.0,3468.994384765625,0.9077678322792052,1.0,0.0,3.0,1.0,0.0
18097320,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6670051217079163,0.5412514805793762,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9285804629325868,0.4780336320400238,0.4534044563770294,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8593419790267944,0.3819528818130493,0.2686457335948944,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8500049114227295,0.3692369163036346,0.3517220318317413,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7374001145362854,0.2371952384710312,1.079582452774048,285.0093994140625,284.95001220703125,299.2726745605469,293.248291015625,297.9002990722656,297.2301330566406,285.00848388671875,1.0,0.6021106243133545,0.4352187812328338,0.4352187812328338,1.0,1.0,-3.2356925010681152,1.0597805976867676,2.175911903381348,0.3293569386005401,0.9481726288795472,0.9481726288795472,0.0,155.1635284423828,148.0,57986.90625,0.0,2786.1806640625,1.0,279.441650390625,283.2191772460937,296.2278747558594,299.928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070271849632264,1.0,0.0,0.0,3.670100688934326,3.670124292373657,8.987714181785122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.865234375,0.0,1533.6165771484375,1895.4371337890625,0.0,3468.994384765625,0.9077678322792052,1.0,0.0,3.0,1.0,0.0
18097380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.664808988571167,0.5345135927200317,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9348976016044616,0.4802547991275787,0.455639123916626,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8630046844482422,0.3819313049316406,0.2687402665615082,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8537803888320923,0.3695535361766815,0.3521343171596527,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7401295900344849,0.2369718998670578,1.078877091407776,284.8985900878906,284.95001220703125,299.2951965332031,293.2431335449219,297.9035339355469,297.2268981933594,284.8998718261719,1.0,0.5996086001396179,0.4341211915016174,0.4341211915016174,1.0,1.0,-3.230069398880005,1.0548512935638428,2.175218105316162,0.3264166414737701,0.8510480523109436,0.8510480523109436,0.0,152.81521606445312,151.0,58524.20703125,0.0,2761.66748046875,1.0,279.157958984375,283.0916442871094,296.2674865722656,300.0804443359375,293.1499938964844,293.1499938964844,279.45001220703125,38848.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158903956413268,1.0,0.0,0.0,3.5542919635772705,3.5543155670166016,8.429454965153127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.896484375,0.0,1450.0272216796875,1895.4371337890625,0.0,3551.18505859375,0.8862683176994324,1.0,0.0,3.0,1.0,0.0
18097440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.664808988571167,0.5345135927200317,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9348976016044616,0.4802547991275787,0.455639123916626,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8630046844482422,0.3819313049316406,0.2687402665615082,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8537803888320923,0.3695535361766815,0.3521343171596527,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7401295900344849,0.2369718998670578,1.078877091407776,284.8985900878906,284.95001220703125,299.2951965332031,293.2431335449219,297.9035339355469,297.2268981933594,284.8998718261719,1.0,0.5996086001396179,0.4341211915016174,0.4341211915016174,1.0,1.0,-3.230069398880005,1.0548512935638428,2.175218105316162,0.3264166414737701,0.8510480523109436,0.8510480523109436,0.0,152.81521606445312,151.0,58524.20703125,0.0,2761.66748046875,1.0,279.157958984375,283.0916442871094,296.2674865722656,300.0804443359375,293.1499938964844,293.1499938964844,279.45001220703125,38848.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158903956413268,1.0,0.0,0.0,3.5542919635772705,3.5543155670166016,8.429454965153127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.896484375,0.0,1450.0272216796875,1895.4371337890625,0.0,3551.18505859375,0.8862683176994324,1.0,0.0,3.0,1.0,0.0
18097500,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.665017306804657,0.5324503779411316,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.937184751033783,0.4817094802856445,0.4567610025405884,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8641558885574341,0.3822349905967712,0.2687804996967315,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8550069332122803,0.3699656426906585,0.3523260354995727,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7409281134605408,0.2370253503322601,1.0784292221069336,285.01385498046875,284.95001220703125,299.3063659667969,293.24053955078125,297.90679931640625,297.2276611328125,285.015380859375,1.0,0.5992624759674072,0.4335724115371704,0.4335724115371704,1.0,1.0,-3.22866153717041,1.052931308746338,2.1757302284240723,0.3248397409915924,0.9300424456596376,0.9300424456596376,0.0,152.1040496826172,151.0,57691.65625,0.0,2754.88818359375,1.0,279.3993835449219,283.2218017578125,296.2088317871094,299.8602905273437,293.1499938964844,293.1499938964844,279.45001220703125,34150.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096952676773072,1.0,0.0,0.0,3.601680040359497,3.60170316696167,8.655727015138837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.4853515625,0.0,1466.4154052734375,1895.4371337890625,0.0,3493.775146484375,0.8948777914047241,1.0,0.0,3.0,1.0,0.0
18097560,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6654443740844727,0.5310523509979248,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9392821192741394,0.4833039343357086,0.4582192599773407,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8652102947235107,0.3826802372932434,0.2690595388412475,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8561081886291504,0.3705016374588012,0.3527900278568268,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7416501045227051,0.2371917366981506,1.0789506435394287,285.00054931640625,284.95001220703125,299.3175048828125,293.2379455566406,297.9111328125,297.2298889160156,284.99908447265625,1.0,0.599318265914917,0.4330734610557556,0.4330734610557556,1.0,1.0,-3.230250597000122,1.0522305965423584,2.178020000457764,0.3239491879940033,0.9408631324768066,0.9408631324768066,0.0,151.73915100097656,154.0,57812.9765625,0.0,2756.14111328125,1.0,279.44244384765625,283.2096252441406,296.2138977050781,299.90802001953125,293.1499938964844,293.1499938964844,279.1499938964844,33373.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074163436889648,1.0,0.0,0.0,3.669649839401245,3.669673442840576,8.98550581496238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.39453125,0.0,1535.385498046875,1895.4371337890625,0.0,3472.61083984375,0.9076436758041382,1.0,0.0,3.0,1.0,0.0
18097620,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6642141342163086,0.5318358540534973,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9406163692474364,0.4856115877628326,0.4606010317802429,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8649840950965881,0.3827163875102997,0.2692448794841766,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8561128377914429,0.3708665370941162,0.3533164262771606,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7413192391395569,0.2370657473802566,1.0790035724639893,284.9046936035156,284.95001220703125,299.3396301269531,293.2327575683594,297.9146728515625,297.22674560546875,284.9064025878906,1.0,0.6002630591392517,0.432075560092926,0.432075560092926,1.0,1.0,-3.234975814819336,1.0514172315597534,2.183558702468872,0.3223076462745666,0.851774275302887,0.851774275302887,0.0,152.19827270507812,157.0,58407.07421875,0.0,2768.38037109375,1.0,279.1576538085937,283.09527587890625,296.25396728515625,300.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38846.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155207872390748,1.0,0.0,0.0,3.543797254562378,3.543820858001709,8.379749942832859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.72265625,0.0,1438.8702392578125,1895.4371337890625,0.0,3547.765380859375,0.8842110633850098,1.0,0.0,3.0,1.0,0.0
18097680,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6642141342163086,0.5318358540534973,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9406163692474364,0.4856115877628326,0.4606010317802429,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8649840950965881,0.3827163875102997,0.2692448794841766,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8561128377914429,0.3708665370941162,0.3533164262771606,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7413192391395569,0.2370657473802566,1.0790035724639893,284.9046936035156,284.95001220703125,299.3396301269531,293.2327575683594,297.9146728515625,297.22674560546875,284.9064025878906,1.0,0.6002630591392517,0.432075560092926,0.432075560092926,1.0,1.0,-3.234975814819336,1.0514172315597534,2.183558702468872,0.3223076462745666,0.851774275302887,0.851774275302887,0.0,152.19827270507812,157.0,58407.07421875,0.0,2768.38037109375,1.0,279.1576538085937,283.09527587890625,296.25396728515625,300.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38846.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155207872390748,1.0,0.0,0.0,3.543797254562378,3.543820858001709,8.379749942832859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.72265625,0.0,1438.8702392578125,1895.4371337890625,0.0,3547.765380859375,0.8842110633850098,1.0,0.0,3.0,1.0,0.0
18097740,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.6632855534553528,0.5342527031898499,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9411239624023438,0.4887422323226928,0.4633488059043884,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8641246557235718,0.383506715297699,0.2696609497070312,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8554614782333374,0.3718501031398773,0.354095458984375,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7404228448867798,0.2373209148645401,1.0797200202941897,285.0075378417969,284.95001220703125,299.361572265625,293.2275390625,297.9228515625,297.2303466796875,285.00665283203125,1.0,0.6020703315734863,0.4310776591300964,0.4310776591300964,1.0,1.0,-3.2434773445129395,1.052025556564331,2.1914517879486084,0.3206707537174225,0.946527898311615,0.946527898311615,0.0,153.3039093017578,160.0,57879.37890625,0.0,2792.021728515625,1.0,279.441650390625,283.2113952636719,296.205810546875,299.9001159667969,293.1499938964844,293.1499938964844,279.1499938964844,33179.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907411515712738,1.0,0.0,0.0,3.670762062072754,3.670785903930664,8.990954256660189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.041015625,0.0,1535.166748046875,1895.4371337890625,0.0,3472.56640625,0.9079959988594056,1.0,0.0,3.0,1.0,0.0
18097800,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.6632855534553528,0.5342527031898499,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9411239624023438,0.4887422323226928,0.4633488059043884,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8641246557235718,0.383506715297699,0.2696609497070312,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8554614782333374,0.3718501031398773,0.354095458984375,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7404228448867798,0.2373209148645401,1.0797200202941897,285.0075378417969,284.95001220703125,299.361572265625,293.2275390625,297.9228515625,297.2303466796875,285.00665283203125,1.0,0.6020703315734863,0.4310776591300964,0.4310776591300964,1.0,1.0,-3.2434773445129395,1.052025556564331,2.1914517879486084,0.3206707537174225,0.946527898311615,0.946527898311615,0.0,153.3039093017578,160.0,57879.37890625,0.0,2792.021728515625,1.0,279.441650390625,283.2113952636719,296.205810546875,299.9001159667969,293.1499938964844,293.1499938964844,279.1499938964844,33179.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907411515712738,1.0,0.0,0.0,3.670762062072754,3.670785903930664,8.990954256660189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.041015625,0.0,1535.166748046875,1895.4371337890625,0.0,3472.56640625,0.9079959988594056,1.0,0.0,3.0,1.0,0.0
18097860,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6600334644317627,0.5390383005142212,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9398139715194702,0.4910536706447601,0.4657979011535644,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8618044257164001,0.383525401353836,0.2698783278465271,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8534270524978638,0.3721949458122253,0.3546629250049591,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7383958697319031,0.2371395975351333,1.0798492431640625,284.9070739746094,284.95001220703125,299.3833312988281,293.22235107421875,297.9264831542969,297.2275085449219,284.9087829589844,1.0,0.6044563055038452,0.4300061762332916,0.4300061762332916,1.0,1.0,-3.2532765865325928,1.0529361963272097,2.200340509414673,0.3186531662940979,0.8579299449920654,0.8579299449920654,0.0,155.20318603515625,148.0,58638.0703125,0.0,2822.872802734375,1.0,279.15753173828125,283.09014892578125,296.2476501464844,300.06060791015625,293.1499938964844,293.1499938964844,279.45001220703125,38528.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163301587104796,1.0,0.0,0.0,3.56242036819458,3.562443971633911,8.46805392029637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8330078125,0.0,1456.3643798828125,1895.4371337890625,0.0,3555.2529296875,0.8880454301834106,1.0,0.0,3.0,1.0,0.0
18097920,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6600334644317627,0.5390383005142212,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9398139715194702,0.4910536706447601,0.4657979011535644,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8618044257164001,0.383525401353836,0.2698783278465271,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8534270524978638,0.3721949458122253,0.3546629250049591,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7383958697319031,0.2371395975351333,1.0798492431640625,284.9070739746094,284.95001220703125,299.3833312988281,293.22235107421875,297.9264831542969,297.2275085449219,284.9087829589844,1.0,0.6044563055038452,0.4300061762332916,0.4300061762332916,1.0,1.0,-3.2532765865325928,1.0529361963272097,2.200340509414673,0.3186531662940979,0.8579299449920654,0.8579299449920654,0.0,155.20318603515625,148.0,58638.0703125,0.0,2822.872802734375,1.0,279.15753173828125,283.09014892578125,296.2476501464844,300.06060791015625,293.1499938964844,293.1499938964844,279.45001220703125,38528.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163301587104796,1.0,0.0,0.0,3.56242036819458,3.562443971633911,8.46805392029637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8330078125,0.0,1456.3643798828125,1895.4371337890625,0.0,3555.2529296875,0.8880454301834106,1.0,0.0,3.0,1.0,0.0
18097980,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6586061120033264,0.5318499207496643,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9465802311897278,0.4941133260726928,0.4683767557144165,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8659523129463196,0.3842302560806274,0.2701579630374908,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8576391339302063,0.3730890452861786,0.3552542924880981,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7414118051528931,0.2372621595859527,1.0794624090194702,285.00177001953125,284.95001220703125,299.4049072265625,293.2171630859375,297.9339904785156,297.2311706542969,285.000244140625,1.0,0.6019696593284607,0.4289346933364868,0.4289346933364868,1.0,1.0,-3.2483372688293457,1.048388123512268,2.199949264526367,0.314616322517395,0.9468692541122437,0.9468692541122437,0.0,152.67674255371094,151.0,57939.08203125,0.0,2798.611083984375,1.0,279.4418029785156,283.2012634277344,296.1972045898437,299.90069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33325.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086809158325196,1.0,0.0,0.0,3.685204267501831,3.685228109359741,9.061840273716372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.849609375,0.0,1552.483642578125,1895.4371337890625,0.0,3484.35791015625,0.9112707376480104,1.0,0.0,3.0,1.0,0.0
18098040,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6586061120033264,0.5318499207496643,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9465802311897278,0.4941133260726928,0.4683767557144165,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8659523129463196,0.3842302560806274,0.2701579630374908,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8576391339302063,0.3730890452861786,0.3552542924880981,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7414118051528931,0.2372621595859527,1.0794624090194702,285.00177001953125,284.95001220703125,299.4049072265625,293.2171630859375,297.9339904785156,297.2311706542969,285.000244140625,1.0,0.6019696593284607,0.4289346933364868,0.4289346933364868,1.0,1.0,-3.2483372688293457,1.048388123512268,2.199949264526367,0.314616322517395,0.9468692541122437,0.9468692541122437,0.0,152.67674255371094,151.0,57939.08203125,0.0,2798.611083984375,1.0,279.4418029785156,283.2012634277344,296.1972045898437,299.90069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33325.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086809158325196,1.0,0.0,0.0,3.685204267501831,3.685228109359741,9.061840273716372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.849609375,0.0,1552.483642578125,1895.4371337890625,0.0,3484.35791015625,0.9112707376480104,1.0,0.0,3.0,1.0,0.0
18098100,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.6581832766532898,0.5295568704605103,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.949081301689148,0.4953014552593231,0.4696761667728424,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8673704266548157,0.3842754065990448,0.2703150808811188,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.859110951423645,0.3732864558696747,0.3555749058723449,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.742422342300415,0.2371964305639267,1.079489827156067,284.8703308105469,284.95001220703125,299.4156188964844,293.2145690917969,297.9357604980469,297.2300720214844,284.86798095703125,1.0,0.6016883254051208,0.4283989667892456,0.4283989667892456,1.0,1.0,-3.247737169265747,1.0468121767044067,2.20092511177063,0.3127088844776153,0.8549585938453674,0.8549585938453674,0.0,151.90353393554688,151.0,58761.7265625,0.0,2793.103515625,1.0,279.1969299316406,283.053955078125,296.24859619140625,300.1124572753906,293.1499938964844,293.1499938964844,279.1499938964844,37860.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149944186210632,1.0,0.0,0.0,3.646355152130127,3.6463794708251953,8.871788850228768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9580078125,0.0,1543.02685546875,1895.4371337890625,0.0,3542.89404296875,0.9034911394119264,1.0,0.0,3.0,1.0,0.0
