time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6574193239212036,0.5292755961418152,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9500138163566588,0.4963820576667785,0.4706765115261078,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.867466926574707,0.3842014968395233,0.2702614963054657,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8593304753303528,0.3733798265457153,0.3556621670722961,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7424119710922241,0.2370538413524627,1.078868389129639,284.9005432128906,284.95001220703125,299.4263000488281,293.21197509765625,297.93682861328125,297.22784423828125,284.90240478515625,1.0,0.6016948819160461,0.4279122054576874,0.4279122054576874,1.0,1.0,-3.2478930950164795,1.045615315437317,2.202277898788452,0.3112386465072632,0.8525335788726807,0.8525335788726807,0.0,151.80848693847656,169.0,58451.2421875,0.0,2792.908935546875,1.0,279.1576843261719,283.083740234375,296.2335510253906,300.03912353515625,293.1499938964844,293.1499938964844,279.45001220703125,39004.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91681969165802,1.0,0.0,0.0,3.556626319885254,3.556650161743164,8.440531473752344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6953125,0.0,1453.6478271484375,1895.4371337890625,0.0,3559.780029296875,0.8871381282806396,1.0,0.0,3.0,1.0,0.0
18098220,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6554373502731323,0.5418385863304138,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9439007639884948,0.4995920062065124,0.4735892415046692,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8612704277038574,0.3850246667861938,0.2707720696926117,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8534684181213379,0.3743838667869568,0.3565586805343628,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.737270176410675,0.2373214364051818,1.0801399946212769,285.0146179199219,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2320556640625,285.01434326171875,1.0,0.6078798770904541,0.4269386827945709,0.4269386827945709,1.0,1.0,-3.269688844680786,1.051033854484558,2.2186548709869385,0.3123109638690948,0.9552249312400818,0.9552249312400818,0.0,156.75787353515625,172.0,58074.33984375,0.0,2865.901123046875,1.0,279.4417419433594,283.2080993652344,296.1851501464844,299.8865661621094,293.1499938964844,293.1499938964844,279.1499938964844,33031.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086130261421204,1.0,0.0,0.0,3.6859443187713614,3.685968160629273,9.065481094694404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.26171875,0.0,1551.0965576171875,1895.4371337890625,0.0,3483.727294921875,0.911389708518982,1.0,0.0,3.0,1.0,0.0
18098280,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6554373502731323,0.5418385863304138,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9439007639884948,0.4995920062065124,0.4735892415046692,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8612704277038574,0.3850246667861938,0.2707720696926117,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8534684181213379,0.3743838667869568,0.3565586805343628,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.737270176410675,0.2373214364051818,1.0801399946212769,285.0146179199219,284.95001220703125,299.447509765625,293.2068176269531,297.9454650878906,297.2320556640625,285.01434326171875,1.0,0.6078798770904541,0.4269386827945709,0.4269386827945709,1.0,1.0,-3.269688844680786,1.051033854484558,2.2186548709869385,0.3123109638690948,0.9552249312400818,0.9552249312400818,0.0,156.75787353515625,172.0,58074.33984375,0.0,2865.901123046875,1.0,279.4417419433594,283.2080993652344,296.1851501464844,299.8865661621094,293.1499938964844,293.1499938964844,279.1499938964844,33031.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086130261421204,1.0,0.0,0.0,3.6859443187713614,3.685968160629273,9.065481094694404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.26171875,0.0,1551.0965576171875,1895.4371337890625,0.0,3483.727294921875,0.911389708518982,1.0,0.0,3.0,1.0,0.0
18098340,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6489232778549194,0.5540122985839844,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.937885582447052,0.501926839351654,0.4761815965175628,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8553237318992615,0.3850400447845459,0.2710727453231811,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8478841781616211,0.374712735414505,0.3572262823581695,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7323011755943298,0.2370525449514389,1.0805083513259888,284.9101867675781,284.95001220703125,299.468505859375,293.20166015625,297.94854736328125,297.2284851074219,284.9115905761719,1.0,0.6129128336906433,0.4259651601314544,0.4259651601314544,1.0,1.0,-3.28907322883606,1.0554654598236084,2.233607769012451,0.3138891160488128,0.8684433698654175,0.8684433698654175,0.0,161.62887573242188,175.0,59069.74609375,0.0,2934.17431640625,1.0,279.157958984375,283.0782775878906,296.2307434082031,300.0677490234375,293.1499938964844,293.1499938964844,279.45001220703125,38060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183553457260132,1.0,0.0,0.0,3.600305795669556,3.600329637527466,8.649123515169777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2685546875,0.0,1493.787841796875,1895.4371337890625,0.0,3573.97265625,0.895976722240448,1.0,0.0,3.0,1.0,0.0
18098400,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6489232778549194,0.5540122985839844,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.937885582447052,0.501926839351654,0.4761815965175628,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8553237318992615,0.3850400447845459,0.2710727453231811,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8478841781616211,0.374712735414505,0.3572262823581695,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7323011755943298,0.2370525449514389,1.0805083513259888,284.9101867675781,284.95001220703125,299.468505859375,293.20166015625,297.94854736328125,297.2284851074219,284.9115905761719,1.0,0.6129128336906433,0.4259651601314544,0.4259651601314544,1.0,1.0,-3.28907322883606,1.0554654598236084,2.233607769012451,0.3138891160488128,0.8684433698654175,0.8684433698654175,0.0,161.62887573242188,175.0,59069.74609375,0.0,2934.17431640625,1.0,279.157958984375,283.0782775878906,296.2307434082031,300.0677490234375,293.1499938964844,293.1499938964844,279.45001220703125,38060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183553457260132,1.0,0.0,0.0,3.600305795669556,3.600329637527466,8.649123515169777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2685546875,0.0,1493.787841796875,1895.4371337890625,0.0,3573.97265625,0.895976722240448,1.0,0.0,3.0,1.0,0.0
18098460,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6428942084312439,0.5640766620635986,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9335073828697203,0.5050264596939087,0.4789969325065613,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8507881760597229,0.3857588469982147,0.2715104520320892,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8436254858970642,0.375603973865509,0.3580189049243927,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7282460331916809,0.2370139509439468,1.0804905891418457,285.018310546875,284.95001220703125,299.4893493652344,293.196533203125,297.954833984375,297.2304992675781,285.0173645019531,1.0,0.6173911094665527,0.424685537815094,0.424685537815094,1.0,1.0,-3.306018829345703,1.058244705200195,2.247774362564087,0.3135058581829071,0.9722566604614258,0.9722566604614258,0.0,165.73300170898438,178.0,58633.51953125,0.0,2993.627197265625,1.0,279.4421081542969,283.1978454589844,296.18194580078125,299.9219665527344,293.1499938964844,293.1499938964844,279.1499938964844,32876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117794632911682,1.0,0.0,0.0,3.732833623886109,3.7328579425811768,9.297593237533874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0380859375,0.0,1603.3890380859375,1895.4371337890625,0.0,3513.110595703125,0.921784520149231,1.0,0.0,3.0,1.0,0.0
18098520,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6428942084312439,0.5640766620635986,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9335073828697203,0.5050264596939087,0.4789969325065613,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8507881760597229,0.3857588469982147,0.2715104520320892,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8436254858970642,0.375603973865509,0.3580189049243927,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7282460331916809,0.2370139509439468,1.0804905891418457,285.018310546875,284.95001220703125,299.4893493652344,293.196533203125,297.954833984375,297.2304992675781,285.0173645019531,1.0,0.6173911094665527,0.424685537815094,0.424685537815094,1.0,1.0,-3.306018829345703,1.058244705200195,2.247774362564087,0.3135058581829071,0.9722566604614258,0.9722566604614258,0.0,165.73300170898438,178.0,58633.51953125,0.0,2993.627197265625,1.0,279.4421081542969,283.1978454589844,296.18194580078125,299.9219665527344,293.1499938964844,293.1499938964844,279.1499938964844,32876.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117794632911682,1.0,0.0,0.0,3.732833623886109,3.7328579425811768,9.297593237533874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0380859375,0.0,1603.3890380859375,1895.4371337890625,0.0,3513.110595703125,0.921784520149231,1.0,0.0,3.0,1.0,0.0
18098580,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6350566148757935,0.5728230476379395,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9284130334854126,0.5072021484375,0.4814454317092895,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8457888960838318,0.3856528103351593,0.2717265486717224,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8389321565628052,0.3757966458797455,0.3585572838783264,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.723727285861969,0.2364506274461746,1.079460859298706,284.9017028808594,284.95001220703125,299.510009765625,293.1914367675781,297.9555053710937,297.224609375,284.9034118652344,1.0,0.6213798522949219,0.4234058856964111,0.4234058856964111,1.0,1.0,-3.319211959838867,1.0596767663955688,2.259535074234009,0.3113512396812439,0.8751572966575623,0.8751572966575623,0.0,169.95687866210938,181.0,59538.34375,0.0,3046.082763671875,1.0,279.15673828125,283.05889892578125,296.222412109375,300.0927734375,293.1499938964844,293.1499938964844,279.45001220703125,38323.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217851758003236,1.0,0.0,0.0,3.645118474960327,3.645142793655396,8.86577254277654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.564453125,0.0,1545.109375,1895.4371337890625,0.0,3605.6240234375,0.9059831500053406,1.0,0.0,3.0,1.0,0.0
18098640,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6350566148757935,0.5728230476379395,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9284130334854126,0.5072021484375,0.4814454317092895,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8457888960838318,0.3856528103351593,0.2717265486717224,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8389321565628052,0.3757966458797455,0.3585572838783264,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.723727285861969,0.2364506274461746,1.079460859298706,284.9017028808594,284.95001220703125,299.510009765625,293.1914367675781,297.9555053710937,297.224609375,284.9034118652344,1.0,0.6213798522949219,0.4234058856964111,0.4234058856964111,1.0,1.0,-3.319211959838867,1.0596767663955688,2.259535074234009,0.3113512396812439,0.8751572966575623,0.8751572966575623,0.0,169.95687866210938,181.0,59538.34375,0.0,3046.082763671875,1.0,279.15673828125,283.05889892578125,296.222412109375,300.0927734375,293.1499938964844,293.1499938964844,279.45001220703125,38323.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217851758003236,1.0,0.0,0.0,3.645118474960327,3.645142793655396,8.86577254277654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.564453125,0.0,1545.109375,1895.4371337890625,0.0,3605.6240234375,0.9059831500053406,1.0,0.0,3.0,1.0,0.0
18098700,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.994038224220276,0.6322925686836243,0.5701597332954407,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9234904646873474,0.5085940361022949,0.4826657474040985,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.841552197933197,0.3858636915683746,0.2718246877193451,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.834875762462616,0.3760967552661896,0.3588105738162994,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7199186682701111,0.236252874135971,1.078735113143921,285.0181579589844,284.95001220703125,299.520263671875,293.1889038085937,297.9574584960937,297.2243957519531,285.0202331542969,1.0,0.6227381229400635,0.4227660894393921,0.4227660894393921,1.0,1.0,-3.316985845565796,1.057191252708435,2.259794473648072,0.3088931739330292,0.9562092423439026,0.9562092423439026,0.0,173.05809020996094,181.0,58655.80078125,0.0,3058.8408203125,1.0,279.4020080566406,283.1913757324219,296.16357421875,299.87451171875,293.1499938964844,293.1499938964844,279.45001220703125,34072.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162326455116272,1.0,0.0,0.0,3.692914724349976,3.692938804626465,9.099800308831618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.30078125,0.0,1566.845458984375,1895.4371337890625,0.0,3554.350830078125,0.915160834789276,1.0,0.0,3.0,1.0,0.0
18098760,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9903730750083924,0.6304554343223572,0.5683116316795349,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9206751585006714,0.5101419687271118,0.4841799437999725,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8389308452606201,0.3862343430519104,0.2721239030361175,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8323583602905273,0.3765336871147156,0.3592815101146698,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7173915505409241,0.2361875176429748,1.0786728858947754,285.007080078125,284.95001220703125,299.53045654296875,293.1863708496094,297.9607849121094,297.2261047363281,285.00555419921875,1.0,0.624022901058197,0.4221777021884918,0.4221777021884918,1.0,1.0,-3.317430019378662,1.055787205696106,2.2616429328918457,0.3071240186691284,0.9706137776374816,0.9706137776374816,0.0,175.31471252441406,184.0,58776.67578125,0.0,3072.604248046875,1.0,279.4430847167969,283.18096923828125,296.16717529296875,299.92236328125,293.1499938964844,293.1499938964844,279.1499938964844,33314.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914357602596283,1.0,0.0,0.0,3.760335683822632,3.7603604793548575,9.4351008783633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.21484375,0.0,1638.7218017578125,1895.4371337890625,0.0,3536.99853515625,0.9280714988708496,1.0,0.0,3.0,1.0,0.0
18098820,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9826371669769288,0.6258143782615662,0.5645390152931213,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9147961735725404,0.5122305154800415,0.4865647852420807,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8334494233131409,0.3860454857349396,0.2722996771335602,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8271270990371704,0.3766312897205353,0.3597517609596252,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7120853662490845,0.2356098592281341,1.0775116682052612,284.89276123046875,284.95001220703125,299.5507507324219,293.18133544921875,297.9613342285156,297.2208251953125,284.89434814453125,1.0,0.6261090636253357,0.421000987291336,0.421000987291336,1.0,1.0,-3.315149068832397,1.051822304725647,2.263326644897461,0.3034508824348449,0.8673346638679504,0.8673346638679504,0.0,179.77224731445312,187.0,59361.31640625,0.0,3092.857177734375,1.0,279.1571044921875,283.0497741699219,296.204345703125,300.0681457519531,293.1499938964844,293.1499938964844,279.45001220703125,38972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228253960609436,1.0,0.0,0.0,3.6427645683288574,3.642789125442505,8.854326551954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1669921875,0.0,1547.3328857421875,1895.4371337890625,0.0,3615.2099609375,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
18098880,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9826371669769288,0.6258143782615662,0.5645390152931213,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9147961735725404,0.5122305154800415,0.4865647852420807,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8334494233131409,0.3860454857349396,0.2722996771335602,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8271270990371704,0.3766312897205353,0.3597517609596252,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7120853662490845,0.2356098592281341,1.0775116682052612,284.89276123046875,284.95001220703125,299.5507507324219,293.18133544921875,297.9613342285156,297.2208251953125,284.89434814453125,1.0,0.6261090636253357,0.421000987291336,0.421000987291336,1.0,1.0,-3.315149068832397,1.051822304725647,2.263326644897461,0.3034508824348449,0.8673346638679504,0.8673346638679504,0.0,179.77224731445312,187.0,59361.31640625,0.0,3092.857177734375,1.0,279.1571044921875,283.0497741699219,296.204345703125,300.0681457519531,293.1499938964844,293.1499938964844,279.45001220703125,38972.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228253960609436,1.0,0.0,0.0,3.6427645683288574,3.642789125442505,8.854326551954728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1669921875,0.0,1547.3328857421875,1895.4371337890625,0.0,3615.2099609375,0.9059746861457824,1.0,0.0,3.0,1.0,0.0
18098940,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.977008819580078,0.6231740713119507,0.5618793368339539,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9116820096969604,0.5152432918548584,0.4892543256282806,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.830011785030365,0.3866677284240722,0.2726465463638305,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8238538503646851,0.3774044215679168,0.3603999018669128,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7084290385246277,0.2355356514453888,1.077000856399536,285.00469970703125,284.95001220703125,299.5708312988281,293.17633056640625,297.96759033203125,297.2238464355469,285.0038452148437,1.0,0.6279738545417786,0.4198242723941803,0.4198242723941803,1.0,1.0,-3.315758228302002,1.0488454103469849,2.2669126987457275,0.3008671700954437,0.9638043642044068,0.9638043642044068,0.0,183.02127075195312,190.0,58589.19921875,0.0,3112.611328125,1.0,279.4423217773437,283.1786193847656,296.1521301269531,299.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33573.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914187490940094,1.0,0.0,0.0,3.748946189880371,3.7489707469940186,9.378031222695428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.78515625,0.0,1627.411865234375,1895.4371337890625,0.0,3535.423583984375,0.925889790058136,1.0,0.0,3.0,1.0,0.0
18099000,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.977008819580078,0.6231740713119507,0.5618793368339539,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9116820096969604,0.5152432918548584,0.4892543256282806,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.830011785030365,0.3866677284240722,0.2726465463638305,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8238538503646851,0.3774044215679168,0.3603999018669128,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7084290385246277,0.2355356514453888,1.077000856399536,285.00469970703125,284.95001220703125,299.5708312988281,293.17633056640625,297.96759033203125,297.2238464355469,285.0038452148437,1.0,0.6279738545417786,0.4198242723941803,0.4198242723941803,1.0,1.0,-3.315758228302002,1.0488454103469849,2.2669126987457275,0.3008671700954437,0.9638043642044068,0.9638043642044068,0.0,183.02127075195312,190.0,58589.19921875,0.0,3112.611328125,1.0,279.4423217773437,283.1786193847656,296.1521301269531,299.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,33573.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914187490940094,1.0,0.0,0.0,3.748946189880371,3.7489707469940186,9.378031222695428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.78515625,0.0,1627.411865234375,1895.4371337890625,0.0,3535.423583984375,0.925889790058136,1.0,0.0,3.0,1.0,0.0
18099060,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9705663919448853,0.6190246343612671,0.5586824417114258,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9081949591636658,0.5174148678779602,0.491667777299881,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8262406587600708,0.3865276575088501,0.2728199064731598,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.82026207447052,0.3775531649589538,0.3608686923980713,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7044931054115295,0.2351215034723281,1.0764060020446775,284.8962097167969,284.95001220703125,299.5907287597656,293.17138671875,297.9691162109375,297.2196350097656,284.8977355957031,1.0,0.6297279596328735,0.4189171195030212,0.4189171195030212,1.0,1.0,-3.3148837089538574,1.0459802150726318,2.2689034938812256,0.2994754910469055,0.8652666211128235,0.8652666211128235,0.0,186.51206970214844,193.0,59189.6171875,0.0,3130.449462890625,1.0,279.1571960449219,283.05194091796875,296.1923217773437,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222359657287598,1.0,0.0,0.0,3.630441427230835,3.6304657459259033,8.794520454102894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8447265625,0.0,1533.6326904296875,1895.4371337890625,0.0,3609.779052734375,0.9032857418060304,1.0,0.0,3.0,1.0,0.0
18099120,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9705663919448853,0.6190246343612671,0.5586824417114258,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9081949591636658,0.5174148678779602,0.491667777299881,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8262406587600708,0.3865276575088501,0.2728199064731598,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.82026207447052,0.3775531649589538,0.3608686923980713,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7044931054115295,0.2351215034723281,1.0764060020446775,284.8962097167969,284.95001220703125,299.5907287597656,293.17138671875,297.9691162109375,297.2196350097656,284.8977355957031,1.0,0.6297279596328735,0.4189171195030212,0.4189171195030212,1.0,1.0,-3.3148837089538574,1.0459802150726318,2.2689034938812256,0.2994754910469055,0.8652666211128235,0.8652666211128235,0.0,186.51206970214844,193.0,59189.6171875,0.0,3130.449462890625,1.0,279.1571960449219,283.05194091796875,296.1923217773437,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222359657287598,1.0,0.0,0.0,3.630441427230835,3.6304657459259033,8.794520454102894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.8447265625,0.0,1533.6326904296875,1895.4371337890625,0.0,3609.779052734375,0.9032857418060304,1.0,0.0,3.0,1.0,0.0
18099180,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653351306915284,0.6164984107017517,0.5561655759811401,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9061262011528016,0.5204726457595825,0.4943937063217163,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.823531448841095,0.3871616125106811,0.2731702029705047,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8176813721656799,0.3783461153507232,0.3615277409553528,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7015269994735718,0.2351360917091369,1.0762970447540283,285.006591796875,284.95001220703125,299.6104736328125,293.16650390625,297.97607421875,297.2231750488281,285.0057067871094,1.0,0.6314545273780823,0.4180099964141845,0.4180099964141845,1.0,1.0,-3.316209554672241,1.0439895391464231,2.2722198963165283,0.2974822521209717,0.9623662829399108,0.9623662829399108,0.0,189.336654663086,196.0,58456.60546875,0.0,3149.38427734375,1.0,279.4422302246094,283.1789855957031,296.1422119140625,299.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,33500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136158227920532,1.0,0.0,0.0,3.740054845809937,3.740079164505005,9.333600701211252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.69921875,0.0,1616.525634765625,1895.4371337890625,0.0,3530.129150390625,0.9238415956497192,1.0,0.0,3.0,1.0,0.0
18099240,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653351306915284,0.6164984107017517,0.5561655759811401,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9061262011528016,0.5204726457595825,0.4943937063217163,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.823531448841095,0.3871616125106811,0.2731702029705047,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8176813721656799,0.3783461153507232,0.3615277409553528,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7015269994735718,0.2351360917091369,1.0762970447540283,285.006591796875,284.95001220703125,299.6104736328125,293.16650390625,297.97607421875,297.2231750488281,285.0057067871094,1.0,0.6314545273780823,0.4180099964141845,0.4180099964141845,1.0,1.0,-3.316209554672241,1.0439895391464231,2.2722198963165283,0.2974822521209717,0.9623662829399108,0.9623662829399108,0.0,189.336654663086,196.0,58456.60546875,0.0,3149.38427734375,1.0,279.4422302246094,283.1789855957031,296.1422119140625,299.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,33500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136158227920532,1.0,0.0,0.0,3.740054845809937,3.740079164505005,9.333600701211252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.69921875,0.0,1616.525634765625,1895.4371337890625,0.0,3530.129150390625,0.9238415956497192,1.0,0.0,3.0,1.0,0.0
18099300,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9625933170318604,0.6145421862602234,0.554874062538147,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.905085563659668,0.5216412544250488,0.495783120393753,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8221738934516907,0.3871684074401855,0.2733738124370575,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8163829445838928,0.3784895241260528,0.3618959188461303,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7000811100006104,0.2350086271762848,1.0765241384506226,284.8746032714844,284.95001220703125,299.6202697753906,293.1640625,297.9774475097656,297.22198486328125,284.8716735839844,1.0,0.6323729157447815,0.4175564050674438,0.4175564050674438,1.0,1.0,-3.317293882369995,1.043169021606445,2.27412486076355,0.2961659133434295,0.8719415068626404,0.8719415068626404,0.0,190.7969970703125,196.0,59393.85546875,0.0,3160.052490234375,1.0,279.19561767578125,283.0282592773437,296.1961669921875,300.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,37512.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919851303100586,1.0,0.0,0.0,3.710403442382813,3.710428476333618,9.186193210553028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1865234375,0.0,1612.916748046875,1895.4371337890625,0.0,3587.786376953125,0.917731761932373,1.0,0.0,3.0,1.0,0.0
18099360,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9587649703025818,0.6124066710472107,0.5530244708061218,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.903174638748169,0.5226449966430664,0.4968152344226837,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8200510740280151,0.387005865573883,0.273335188627243,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8143393993377686,0.3784858882427215,0.3619919717311859,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6979236602783203,0.2347591519355774,1.075904369354248,284.8974609375,284.95001220703125,299.6300048828125,293.1616516113281,297.97760009765625,297.21905517578125,284.8992614746094,1.0,0.6331470608711243,0.4170914888381958,0.4170914888381958,1.0,1.0,-3.315636157989502,1.0413459539413452,2.2742903232574463,0.2942685484886169,0.8645333051681519,0.8645333051681519,0.0,192.64833068847656,199.0,59068.51171875,0.0,3166.869384765625,1.0,279.1571960449219,283.0519714355469,296.1834411621094,300.02685546875,293.1499938964844,293.1499938964844,279.45001220703125,38964.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218173623085022,1.0,0.0,0.0,3.62275767326355,3.622781753540039,8.757332352615776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.5439453125,0.0,1525.08642578125,1895.4371337890625,0.0,3605.92041015625,0.9016419053077698,1.0,0.0,3.0,1.0,0.0
18099420,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9533956050872804,0.6099245548248291,0.5505436658859253,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9013872146606444,0.5257001519203186,0.4995361566543579,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8174750208854675,0.3876202404499054,0.2736705243587494,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8118613958358765,0.3792644441127777,0.3626361787319183,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6951404809951782,0.2347912639379501,1.0758837461471558,285.0067749023437,284.95001220703125,299.6493530273437,293.1568603515625,297.984375,297.2226257324219,285.0058898925781,1.0,0.6348437070846558,0.4161616563796997,0.4161616563796997,1.0,1.0,-3.317067623138428,1.0393967628479004,2.277670621871948,0.2910832166671753,0.9613869786262512,0.9613869786262512,0.0,195.40293884277344,202.0,58356.10546875,0.0,3185.662841796875,1.0,279.44219970703125,283.1775817871094,296.1330871582031,299.8588562011719,293.1499938964844,293.1499938964844,279.1499938964844,33464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132951498031616,1.0,0.0,0.0,3.735021591186523,3.735046148300171,9.308496373705566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.552734375,0.0,1610.419677734375,1895.4371337890625,0.0,3527.158203125,0.9226818084716796,1.0,0.0,3.0,1.0,0.0
18099480,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9533956050872804,0.6099245548248291,0.5505436658859253,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9013872146606444,0.5257001519203186,0.4995361566543579,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8174750208854675,0.3876202404499054,0.2736705243587494,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8118613958358765,0.3792644441127777,0.3626361787319183,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6951404809951782,0.2347912639379501,1.0758837461471558,285.0067749023437,284.95001220703125,299.6493530273437,293.1568603515625,297.984375,297.2226257324219,285.0058898925781,1.0,0.6348437070846558,0.4161616563796997,0.4161616563796997,1.0,1.0,-3.317067623138428,1.0393967628479004,2.277670621871948,0.2910832166671753,0.9613869786262512,0.9613869786262512,0.0,195.40293884277344,202.0,58356.10546875,0.0,3185.662841796875,1.0,279.44219970703125,283.1775817871094,296.1330871582031,299.8588562011719,293.1499938964844,293.1499938964844,279.1499938964844,33464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132951498031616,1.0,0.0,0.0,3.735021591186523,3.735046148300171,9.308496373705566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.552734375,0.0,1610.419677734375,1895.4371337890625,0.0,3527.158203125,0.9226818084716796,1.0,0.0,3.0,1.0,0.0
18099540,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9468315839767456,0.6059087514877319,0.5474582314491272,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8988109827041626,0.5278630256652832,0.5019453167915344,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8142070770263672,0.3874502182006836,0.2738212943077087,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8086918592453003,0.3793922364711761,0.3630841970443725,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6918185949325562,0.2344304770231247,1.0755436420440674,284.89794921875,284.95001220703125,299.66851806640625,293.1521301269531,297.9856872558594,297.21856689453125,284.8996276855469,1.0,0.636522114276886,0.4152317941188812,0.4152317941188812,1.0,1.0,-3.3165743350982666,1.0366846323013306,2.2798898220062256,0.2886136472225189,0.8639193773269653,0.8639193773269653,0.0,198.6802978515625,205.0,58973.7578125,0.0,3203.130126953125,1.0,279.1570739746094,283.0506896972656,296.1742553710937,300.01129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38929.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92158180475235,1.0,0.0,0.0,3.6181931495666495,3.618217468261719,8.735279379834537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3515625,0.0,1519.7935791015625,1895.4371337890625,0.0,3603.749267578125,0.9006165862083435,1.0,0.0,3.0,1.0,0.0
18099600,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9468315839767456,0.6059087514877319,0.5474582314491272,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8988109827041626,0.5278630256652832,0.5019453167915344,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8142070770263672,0.3874502182006836,0.2738212943077087,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8086918592453003,0.3793922364711761,0.3630841970443725,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6918185949325562,0.2344304770231247,1.0755436420440674,284.89794921875,284.95001220703125,299.66851806640625,293.1521301269531,297.9856872558594,297.21856689453125,284.8996276855469,1.0,0.636522114276886,0.4152317941188812,0.4152317941188812,1.0,1.0,-3.3165743350982666,1.0366846323013306,2.2798898220062256,0.2886136472225189,0.8639193773269653,0.8639193773269653,0.0,198.6802978515625,205.0,58973.7578125,0.0,3203.130126953125,1.0,279.1570739746094,283.0506896972656,296.1742553710937,300.01129150390625,293.1499938964844,293.1499938964844,279.45001220703125,38929.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92158180475235,1.0,0.0,0.0,3.6181931495666495,3.618217468261719,8.735279379834537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3515625,0.0,1519.7935791015625,1895.4371337890625,0.0,3603.749267578125,0.9006165862083435,1.0,0.0,3.0,1.0,0.0
18099660,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9415906667709352,0.6034886837005615,0.5450325608253479,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8973056077957153,0.5309157967567444,0.5046587586402893,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8118228316307068,0.3880525827407837,0.2741455137729645,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8063783645629883,0.3801603019237518,0.363714724779129,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6892971396446228,0.2344752997159958,1.0755671262741089,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9924621582031,297.2222900390625,285.0057373046875,1.0,0.6382129788398743,0.4143552780151367,0.4143552780151367,1.0,1.0,-3.318089008331299,1.0347909927368164,2.2832980155944824,0.2870553433895111,0.9603572487831116,0.9603572487831116,0.0,201.41714477539065,208.0,58266.53125,0.0,3222.02783203125,1.0,279.4421691894531,283.17584228515625,296.1238098144531,299.8437194824219,293.1499938964844,293.1499938964844,279.1499938964844,33449.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130733013153076,1.0,0.0,0.0,3.7309746742248535,3.730998992919922,9.288335149904016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.904296875,0.0,1605.629150390625,1895.4371337890625,0.0,3525.102783203125,0.9217573404312134,1.0,0.0,3.0,1.0,0.0
18099720,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9415906667709352,0.6034886837005615,0.5450325608253479,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8973056077957153,0.5309157967567444,0.5046587586402893,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8118228316307068,0.3880525827407837,0.2741455137729645,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8063783645629883,0.3801603019237518,0.363714724779129,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6892971396446228,0.2344752997159958,1.0755671262741089,285.00665283203125,284.95001220703125,299.6875,293.1474914550781,297.9924621582031,297.2222900390625,285.0057373046875,1.0,0.6382129788398743,0.4143552780151367,0.4143552780151367,1.0,1.0,-3.318089008331299,1.0347909927368164,2.2832980155944824,0.2870553433895111,0.9603572487831116,0.9603572487831116,0.0,201.41714477539065,208.0,58266.53125,0.0,3222.02783203125,1.0,279.4421691894531,283.17584228515625,296.1238098144531,299.8437194824219,293.1499938964844,293.1499938964844,279.1499938964844,33449.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130733013153076,1.0,0.0,0.0,3.7309746742248535,3.730998992919922,9.288335149904016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.904296875,0.0,1605.629150390625,1895.4371337890625,0.0,3525.102783203125,0.9217573404312134,1.0,0.0,3.0,1.0,0.0
18099780,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9351409673690796,0.5995519161224365,0.5420107841491699,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8949649930000305,0.5330630540847778,0.5070536732673645,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8086729049682617,0.3878672420978546,0.2742844820022583,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8033134341239929,0.3802724182605743,0.3641470372676849,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6862025260925293,0.2341217696666717,1.0752549171447754,284.8982238769531,284.95001220703125,299.706298828125,293.1429138183594,297.9937744140625,297.2183837890625,284.89990234375,1.0,0.6398882269859314,0.4134787321090698,0.4134787321090698,1.0,1.0,-3.317657470703125,1.0321855545043943,2.2854719161987305,0.2854820787906647,0.8632335662841797,0.8632335662841797,0.0,204.68655395507807,211.0,58886.484375,0.0,3239.586181640625,1.0,279.1571044921875,283.0493469238281,296.1651611328125,299.9964599609375,293.1499938964844,293.1499938964844,279.45001220703125,38921.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213911294937134,1.0,0.0,0.0,3.614128351211548,3.614152669906616,8.715663284419861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.947265625,0.0,1515.2662353515625,1895.4371337890625,0.0,3601.9912109375,0.8997113108634949,1.0,0.0,3.0,1.0,0.0
18099840,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9351409673690796,0.5995519161224365,0.5420107841491699,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8949649930000305,0.5330630540847778,0.5070536732673645,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8086729049682617,0.3878672420978546,0.2742844820022583,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8033134341239929,0.3802724182605743,0.3641470372676849,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6862025260925293,0.2341217696666717,1.0752549171447754,284.8982238769531,284.95001220703125,299.706298828125,293.1429138183594,297.9937744140625,297.2183837890625,284.89990234375,1.0,0.6398882269859314,0.4134787321090698,0.4134787321090698,1.0,1.0,-3.317657470703125,1.0321855545043943,2.2854719161987305,0.2854820787906647,0.8632335662841797,0.8632335662841797,0.0,204.68655395507807,211.0,58886.484375,0.0,3239.586181640625,1.0,279.1571044921875,283.0493469238281,296.1651611328125,299.9964599609375,293.1499938964844,293.1499938964844,279.45001220703125,38921.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213911294937134,1.0,0.0,0.0,3.614128351211548,3.614152669906616,8.715663284419861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.947265625,0.0,1515.2662353515625,1895.4371337890625,0.0,3601.9912109375,0.8997113108634949,1.0,0.0,3.0,1.0,0.0
18099900,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9320507645606996,0.59828782081604,0.5405644774436951,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8938776850700378,0.5345086455345154,0.5082326531410217,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8071301579475403,0.3880841135978699,0.2743271589279175,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8018375635147095,0.3805815279483795,0.3643260598182678,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6846828460693359,0.2340876460075378,1.0748662948608398,285.016357421875,284.95001220703125,299.71563720703125,293.140625,297.9965515136719,297.2195129394531,285.0181579589844,1.0,0.6406662464141846,0.4130404591560364,0.4130404591560364,1.0,1.0,-3.317128896713257,1.030787706375122,2.2863411903381348,0.2843899428844452,0.9446468949317932,0.9446468949317932,0.0,206.23974609375,211.0,58042.98828125,0.0,3247.21240234375,1.0,279.4007873535156,283.1826477050781,296.1077880859375,299.778564453125,293.1499938964844,293.1499938964844,279.45001220703125,34238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151188731193542,1.0,0.0,0.0,3.661689758300781,3.6617136001586914,8.946565799305972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.404296875,0.0,1532.9903564453125,1895.4371337890625,0.0,3544.046142578125,0.908303201198578,1.0,0.0,3.0,1.0,0.0
18099960,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9299572110176086,0.5971975326538086,0.5396366715431213,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8935456871986389,0.5361033082008362,0.5097492933273315,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8062870502471924,0.3884514570236206,0.2745935320854187,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8010472059249878,0.3810221254825592,0.3647574186325073,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6837876439094543,0.2341678291559219,1.0752826929092407,285.0069885253906,284.95001220703125,299.72491455078125,293.1383972167969,298.00048828125,297.22222900390625,285.005615234375,1.0,0.6415754556655884,0.4126128852367401,0.4126128852367401,1.0,1.0,-3.319174528121948,1.030339598655701,2.288834810256958,0.283564418554306,0.9597175121307372,0.9597175121307372,0.0,207.4288787841797,214.0,58186.77734375,0.0,3258.543701171875,1.0,279.4429626464844,283.1741943359375,296.11395263671875,299.8287048339844,293.1499938964844,293.1499938964844,279.1499938964844,33368.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912847101688385,1.0,0.0,0.0,3.729043245315552,3.72906756401062,9.278721222472086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6220703125,0.0,1602.780517578125,1895.4371337890625,0.0,3523.0068359375,0.9210548996925354,1.0,0.0,3.0,1.0,0.0
