time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9236682653427124,0.5933448672294617,0.5366976261138916,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8913124203681946,0.5382295250892639,0.5121339559555054,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8031314015388489,0.3882493078708648,0.2747255265712738,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7980850338935852,0.3811159133911133,0.3651784062385559,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6808208227157593,0.2338163703680038,1.0749974250793457,284.8984680175781,284.95001220703125,299.74334716796875,293.13397216796875,298.001708984375,297.21832275390625,284.900146484375,1.0,0.643250584602356,0.4117577373981476,0.4117577373981476,1.0,1.0,-3.318838596343994,1.0278812646865845,2.290957450866699,0.2811143100261688,0.862619936466217,0.862619936466217,0.0,210.68826293945312,217.0,58807.25,0.0,3276.26171875,1.0,279.1571350097656,283.0479736328125,296.1563720703125,299.982421875,293.1499938964844,293.1499938964844,279.45001220703125,38914.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212318658828736,1.0,0.0,0.0,3.61056137084961,3.610585451126098,8.698468150214467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.431640625,0.0,1511.306884765625,1895.4371337890625,0.0,3600.522705078125,0.8989132046699524,1.0,0.0,3.0,1.0,0.0
18100080,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9236682653427124,0.5933448672294617,0.5366976261138916,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8913124203681946,0.5382295250892639,0.5121339559555054,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8031314015388489,0.3882493078708648,0.2747255265712738,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7980850338935852,0.3811159133911133,0.3651784062385559,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6808208227157593,0.2338163703680038,1.0749974250793457,284.8984680175781,284.95001220703125,299.74334716796875,293.13397216796875,298.001708984375,297.21832275390625,284.900146484375,1.0,0.643250584602356,0.4117577373981476,0.4117577373981476,1.0,1.0,-3.318838596343994,1.0278812646865845,2.290957450866699,0.2811143100261688,0.862619936466217,0.862619936466217,0.0,210.68826293945312,217.0,58807.25,0.0,3276.26171875,1.0,279.1571350097656,283.0479736328125,296.1563720703125,299.982421875,293.1499938964844,293.1499938964844,279.45001220703125,38914.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212318658828736,1.0,0.0,0.0,3.61056137084961,3.610585451126098,8.698468150214467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.431640625,0.0,1511.306884765625,1895.4371337890625,0.0,3600.522705078125,0.8989132046699524,1.0,0.0,3.0,1.0,0.0
18100140,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9187026619911194,0.5910579562187195,0.53439861536026,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8899735808372498,0.5412570238113403,0.5148232579231262,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8007923364639282,0.3888191878795624,0.2750293016433716,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7959038615226746,0.3818505704402923,0.3657796382904053,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.678512692451477,0.2338658273220062,1.0750582218170166,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.00830078125,297.2221374511719,285.00555419921875,1.0,0.6449393630027771,0.410902589559555,0.410902589559555,1.0,1.0,-3.3204596042633057,1.0261428356170654,2.29431676864624,0.2784715294837951,0.9586400389671326,0.9586400389671326,0.0,213.4227905273437,220.0,58112.1875,0.0,3295.432861328125,1.0,279.4421081542969,283.1724853515625,296.1060791015625,299.8158569335937,293.1499938964844,293.1499938964844,279.1499938964844,33428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127472043037416,1.0,0.0,0.0,3.724397897720337,3.724421977996826,9.2556177833103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.296875,0.0,1597.8941650390625,1895.4371337890625,0.0,3522.081298828125,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
18100200,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9187026619911194,0.5910579562187195,0.53439861536026,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8899735808372498,0.5412570238113403,0.5148232579231262,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8007923364639282,0.3888191878795624,0.2750293016433716,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7959038615226746,0.3818505704402923,0.3657796382904053,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.678512692451477,0.2338658273220062,1.0750582218170166,285.0064697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.00830078125,297.2221374511719,285.00555419921875,1.0,0.6449393630027771,0.410902589559555,0.410902589559555,1.0,1.0,-3.3204596042633057,1.0261428356170654,2.29431676864624,0.2784715294837951,0.9586400389671326,0.9586400389671326,0.0,213.4227905273437,220.0,58112.1875,0.0,3295.432861328125,1.0,279.4421081542969,283.1724853515625,296.1060791015625,299.8158569335937,293.1499938964844,293.1499938964844,279.1499938964844,33428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127472043037416,1.0,0.0,0.0,3.724397897720337,3.724421977996826,9.2556177833103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.296875,0.0,1597.8941650390625,1895.4371337890625,0.0,3522.081298828125,0.9202610850334167,1.0,0.0,3.0,1.0,0.0
18100260,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9128031134605408,0.5872924327850342,0.5315221548080444,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8878642916679382,0.5433637499809265,0.517184853553772,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7977587580680847,0.3886046111583709,0.2751484215259552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7930682897567749,0.3819305300712585,0.366183191537857,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6756930947303772,0.2335199415683746,1.0747835636138916,284.8987121582031,284.95001220703125,299.7796325683594,293.1253662109375,298.00933837890625,297.2181701660156,284.9003601074219,1.0,0.6466135382652283,0.4100500047206878,0.4100500047206878,1.0,1.0,-3.3201470375061035,1.0236992835998535,2.29644775390625,0.2758872807025909,0.862101137638092,0.862101137638092,0.0,216.68731689453125,223.0,58735.6875,0.0,3313.236328125,1.0,279.1571655273437,283.0466003417969,296.1478576660156,299.9692077636719,293.1499938964844,293.1499938964844,279.45001220703125,38909.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211122393608092,1.0,0.0,0.0,3.607490539550781,3.607514619827272,8.683676924192696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8544921875,0.0,1507.902099609375,1895.4371337890625,0.0,3599.41943359375,0.8982338309288025,1.0,0.0,3.0,1.0,0.0
18100320,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9128031134605408,0.5872924327850342,0.5315221548080444,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8878642916679382,0.5433637499809265,0.517184853553772,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7977587580680847,0.3886046111583709,0.2751484215259552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7930682897567749,0.3819305300712585,0.366183191537857,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6756930947303772,0.2335199415683746,1.0747835636138916,284.8987121582031,284.95001220703125,299.7796325683594,293.1253662109375,298.00933837890625,297.2181701660156,284.9003601074219,1.0,0.6466135382652283,0.4100500047206878,0.4100500047206878,1.0,1.0,-3.3201470375061035,1.0236992835998535,2.29644775390625,0.2758872807025909,0.862101137638092,0.862101137638092,0.0,216.68731689453125,223.0,58735.6875,0.0,3313.236328125,1.0,279.1571655273437,283.0466003417969,296.1478576660156,299.9692077636719,293.1499938964844,293.1499938964844,279.45001220703125,38909.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211122393608092,1.0,0.0,0.0,3.607490539550781,3.607514619827272,8.683676924192696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.8544921875,0.0,1507.902099609375,1895.4371337890625,0.0,3599.41943359375,0.8982338309288025,1.0,0.0,3.0,1.0,0.0
18100380,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9082913398742676,0.5850774645805359,0.5292894840240479,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8866520524024963,0.5463800430297852,0.5198612213134766,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7955505847930908,0.3891643285751343,0.2754445672035217,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7910178899765015,0.3826543986797333,0.3667731583118438,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6735319495201111,0.2335758805274963,1.074871063232422,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0157165527344,297.2219543457031,285.0054931640625,1.0,0.6483036875724792,0.4091974198818207,0.4091974198818207,1.0,1.0,-3.3218419551849365,1.0219634771347046,2.299878597259521,0.2735365629196167,0.9579188823699952,0.9579188823699952,0.0,219.4207000732422,226.0,58044.78515625,0.0,3332.594482421875,1.0,279.44207763671875,283.1708374023437,296.0976867675781,299.8030090332031,293.1499938964844,293.1499938964844,279.1499938964844,33421.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126279950141908,1.0,0.0,0.0,3.72170352935791,3.7217278480529785,9.242231726602768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.984375,0.0,1594.742431640625,1895.4371337890625,0.0,3520.9765625,0.9196488857269288,1.0,0.0,3.0,1.0,0.0
18100440,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9082913398742676,0.5850774645805359,0.5292894840240479,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8866520524024963,0.5463800430297852,0.5198612213134766,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7955505847930908,0.3891643285751343,0.2754445672035217,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7910178899765015,0.3826543986797333,0.3667731583118438,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6735319495201111,0.2335758805274963,1.074871063232422,285.0063781738281,284.95001220703125,299.7974853515625,293.1212158203125,298.0157165527344,297.2219543457031,285.0054931640625,1.0,0.6483036875724792,0.4091974198818207,0.4091974198818207,1.0,1.0,-3.3218419551849365,1.0219634771347046,2.299878597259521,0.2735365629196167,0.9579188823699952,0.9579188823699952,0.0,219.4207000732422,226.0,58044.78515625,0.0,3332.594482421875,1.0,279.44207763671875,283.1708374023437,296.0976867675781,299.8030090332031,293.1499938964844,293.1499938964844,279.1499938964844,33421.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126279950141908,1.0,0.0,0.0,3.72170352935791,3.7217278480529785,9.242231726602768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.984375,0.0,1594.742431640625,1895.4371337890625,0.0,3520.9765625,0.9196488857269288,1.0,0.0,3.0,1.0,0.0
18100500,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9060595631599426,0.5833231210708618,0.5281515717506409,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8860295414924622,0.5475061535835266,0.5212187767028809,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7944529056549072,0.3891339004039764,0.2756204307079315,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7899994850158691,0.3827608823776245,0.3671056032180786,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6724919080734253,0.2334659844636917,1.0751665830612185,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0167541503906,297.2208251953125,284.8724365234375,1.0,0.6492099165916443,0.4087711274623871,0.4087711274623871,1.0,1.0,-3.3230793476104736,1.0212198495864868,2.3018593788146973,0.2725783288478851,0.8681144118309021,0.8681144118309021,0.0,220.858139038086,226.0,58981.53515625,0.0,3343.556396484375,1.0,279.1960144042969,283.02117919921875,296.1521301269531,300.0240478515625,293.1499938964844,293.1499938964844,279.1499938964844,37509.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189533591270448,1.0,0.0,0.0,3.691749572753906,3.691774368286133,9.094059123526675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.572265625,0.0,1591.5401611328125,1895.4371337890625,0.0,3579.49609375,0.9135313630104064,1.0,0.0,3.0,1.0,0.0
18100560,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9030550122261048,0.5814018845558167,0.5264886021614075,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8846936821937561,0.5484664440155029,0.5222047567367554,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7926721572875977,0.3889394700527191,0.275555819272995,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7883374094963074,0.3827226459980011,0.3671650290489197,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.670883059501648,0.2332363426685333,1.0746194124221802,284.89874267578125,284.95001220703125,299.815185546875,293.1171569824219,298.0165710449219,297.21795654296875,284.9005126953125,1.0,0.6499789357185364,0.4083617627620697,0.4083617627620697,1.0,1.0,-3.321603536605835,1.0195616483688354,2.30204176902771,0.2712903916835785,0.8615108132362366,0.8615108132362366,0.0,222.6829376220703,229.0,58667.53515625,0.0,3350.556640625,1.0,279.1573486328125,283.0451965332031,296.1397399902344,299.9568176269531,293.1499938964844,293.1499938964844,279.45001220703125,38923.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92099529504776,1.0,0.0,0.0,3.6046528816223145,3.604676961898804,8.670021429679764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.689453125,0.0,1504.9051513671875,1895.4371337890625,0.0,3598.3408203125,0.89760422706604,1.0,0.0,3.0,1.0,0.0
18100620,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8990655541419983,0.5792596340179443,0.5243226289749146,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8835821747779846,0.5514671206474304,0.5248645544052124,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7905758023262024,0.3894874453544616,0.2758437991142273,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7863979935646057,0.3834346830844879,0.3677433431148529,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6688497066497803,0.2332967817783355,1.07472825050354,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0228271484375,297.2216796875,285.00543212890625,1.0,0.651670515537262,0.4075430631637573,0.4075430631637573,1.0,1.0,-3.3233609199523926,1.0179197788238523,2.30544114112854,0.2691924571990967,0.9573097825050354,0.9573097825050354,0.0,225.41847229003903,232.0,57983.6171875,0.0,3370.095703125,1.0,279.44207763671875,283.169189453125,296.0897216796875,299.791015625,293.1499938964844,293.1499938964844,279.1499938964844,33414.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912525713443756,1.0,0.0,0.0,3.719383478164673,3.719407558441162,9.230711839336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.6591796875,0.0,1592.030517578125,1895.4371337890625,0.0,3520.028564453125,0.9191234111785888,1.0,0.0,3.0,1.0,0.0
18100680,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8990655541419983,0.5792596340179443,0.5243226289749146,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8835821747779846,0.5514671206474304,0.5248645544052124,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7905758023262024,0.3894874453544616,0.2758437991142273,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7863979935646057,0.3834346830844879,0.3677433431148529,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6688497066497803,0.2332967817783355,1.07472825050354,285.0063171386719,284.95001220703125,299.8326721191406,293.1131896972656,298.0228271484375,297.2216796875,285.00543212890625,1.0,0.651670515537262,0.4075430631637573,0.4075430631637573,1.0,1.0,-3.3233609199523926,1.0179197788238523,2.30544114112854,0.2691924571990967,0.9573097825050354,0.9573097825050354,0.0,225.41847229003903,232.0,57983.6171875,0.0,3370.095703125,1.0,279.44207763671875,283.169189453125,296.0897216796875,299.791015625,293.1499938964844,293.1499938964844,279.1499938964844,33414.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912525713443756,1.0,0.0,0.0,3.719383478164673,3.719407558441162,9.230711839336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.6591796875,0.0,1592.030517578125,1895.4371337890625,0.0,3520.028564453125,0.9191234111785888,1.0,0.0,3.0,1.0,0.0
18100740,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8942179083824158,0.5756738185882568,0.5215960144996643,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8817426562309265,0.553528368473053,0.5271853804588318,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7878288626670837,0.3892523050308227,0.27594655752182,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7838476300239563,0.3834899067878723,0.3681224584579468,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6663474440574646,0.2329615801572799,1.0744926929473877,284.89910888671875,284.95001220703125,299.8500061035156,293.1093444824219,298.02349853515625,297.2176513671875,284.9007568359375,1.0,0.6533464193344116,0.4067243337631225,0.4067243337631225,1.0,1.0,-3.32317852973938,1.015572190284729,2.3076062202453613,0.2671030163764953,0.8612435460090637,0.8612435460090637,0.0,228.6825256347656,235.0,58610.37109375,0.0,3388.20166015625,1.0,279.1571960449219,283.0437927246094,296.1319885253906,299.94500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38900.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209222793579102,1.0,0.0,0.0,3.6024422645568848,3.602466344833374,8.659391141918604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7822265625,0.0,1502.3162841796875,1895.4371337890625,0.0,3597.66748046875,0.897110104560852,1.0,0.0,3.0,1.0,0.0
18100800,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8942179083824158,0.5756738185882568,0.5215960144996643,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8817426562309265,0.553528368473053,0.5271853804588318,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7878288626670837,0.3892523050308227,0.27594655752182,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7838476300239563,0.3834899067878723,0.3681224584579468,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6663474440574646,0.2329615801572799,1.0744926929473877,284.89910888671875,284.95001220703125,299.8500061035156,293.1093444824219,298.02349853515625,297.2176513671875,284.9007568359375,1.0,0.6533464193344116,0.4067243337631225,0.4067243337631225,1.0,1.0,-3.32317852973938,1.015572190284729,2.3076062202453613,0.2671030163764953,0.8612435460090637,0.8612435460090637,0.0,228.6825256347656,235.0,58610.37109375,0.0,3388.20166015625,1.0,279.1571960449219,283.0437927246094,296.1319885253906,299.94500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38900.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209222793579102,1.0,0.0,0.0,3.6024422645568848,3.602466344833374,8.659391141918604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7822265625,0.0,1502.3162841796875,1895.4371337890625,0.0,3597.66748046875,0.897110104560852,1.0,0.0,3.0,1.0,0.0
18100860,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8871098756790161,0.5716223120689392,0.5181947350502014,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.877409040927887,0.5543860793113708,0.52836674451828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7825530171394348,0.3876743018627167,0.2751460969448089,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7787072062492371,0.3820019066333771,0.3671826422214508,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6609146595001221,0.2307035624980926,1.0670548677444458,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0146179199219,297.2005615234375,284.992919921875,1.0,0.6540943384170532,0.4059534966945648,0.4059534966945648,1.0,1.0,-3.309484004974365,1.0085903406143188,2.300893545150757,0.2635326981544494,0.9453619122505188,0.9453619122505188,0.0,233.43185424804688,238.0,57657.73828125,0.0,3383.84521484375,1.0,279.4420166015625,283.1609191894531,296.08013916015625,299.7676086425781,293.1499938964844,293.1499938964844,279.1499938964844,33790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121297001838684,1.0,0.0,0.0,3.7067925930023193,3.706816911697388,9.16832220809738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.38671875,0.0,1580.484130859375,1895.4371337890625,0.0,3516.357421875,0.9164559245109558,1.0,0.0,3.0,1.0,0.0
18100920,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8871098756790161,0.5716223120689392,0.5181947350502014,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.877409040927887,0.5543860793113708,0.52836674451828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7825530171394348,0.3876743018627167,0.2751460969448089,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7787072062492371,0.3820019066333771,0.3671826422214508,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6609146595001221,0.2307035624980926,1.0670548677444458,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0146179199219,297.2005615234375,284.992919921875,1.0,0.6540943384170532,0.4059534966945648,0.4059534966945648,1.0,1.0,-3.309484004974365,1.0085903406143188,2.300893545150757,0.2635326981544494,0.9453619122505188,0.9453619122505188,0.0,233.43185424804688,238.0,57657.73828125,0.0,3383.84521484375,1.0,279.4420166015625,283.1609191894531,296.08013916015625,299.7676086425781,293.1499938964844,293.1499938964844,279.1499938964844,33790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121297001838684,1.0,0.0,0.0,3.7067925930023193,3.706816911697388,9.16832220809738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.38671875,0.0,1580.484130859375,1895.4371337890625,0.0,3516.357421875,0.9164559245109558,1.0,0.0,3.0,1.0,0.0
18100980,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8808765411376953,0.5672109723091125,0.5145804286003113,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8739657998085022,0.5552741885185242,0.5294413566589355,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7781731486320496,0.3863486051559448,0.2743725478649139,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7744365334510803,0.3808169960975647,0.3662462532520294,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.656298816204071,0.2289360612630844,1.059722661972046,284.8935852050781,284.95001220703125,299.8842468261719,293.102294921875,298.0082397460937,297.18719482421875,284.8951721191406,1.0,0.654414713382721,0.4051826596260071,0.4051826596260071,1.0,1.0,-3.2955572605133057,1.0015379190444946,2.294019222259521,0.2599481046199798,0.8466680645942688,0.8466680645942688,0.0,237.3272705078125,241.0,57910.59375,0.0,3374.16015625,1.0,279.1574401855469,283.0478515625,296.11749267578125,299.8915100097656,293.1499938964844,293.1499938964844,279.45001220703125,39601.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190242886543274,1.0,0.0,0.0,3.555814504623413,3.5558383464813232,8.436678626821958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.33984375,0.0,1457.1373291015625,1895.4371337890625,0.0,3580.151123046875,0.887403666973114,1.0,0.0,3.0,1.0,0.0
18101040,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8808765411376953,0.5672109723091125,0.5145804286003113,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8739657998085022,0.5552741885185242,0.5294413566589355,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7781731486320496,0.3863486051559448,0.2743725478649139,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7744365334510803,0.3808169960975647,0.3662462532520294,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.656298816204071,0.2289360612630844,1.059722661972046,284.8935852050781,284.95001220703125,299.8842468261719,293.102294921875,298.0082397460937,297.18719482421875,284.8951721191406,1.0,0.654414713382721,0.4051826596260071,0.4051826596260071,1.0,1.0,-3.2955572605133057,1.0015379190444946,2.294019222259521,0.2599481046199798,0.8466680645942688,0.8466680645942688,0.0,237.3272705078125,241.0,57910.59375,0.0,3374.16015625,1.0,279.1574401855469,283.0478515625,296.11749267578125,299.8915100097656,293.1499938964844,293.1499938964844,279.45001220703125,39601.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190242886543274,1.0,0.0,0.0,3.555814504623413,3.5558383464813232,8.436678626821958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.33984375,0.0,1457.1373291015625,1895.4371337890625,0.0,3580.151123046875,0.887403666973114,1.0,0.0,3.0,1.0,0.0
18101100,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8785022497177124,0.565853476524353,0.5130434632301331,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8729215860366821,0.5563041567802429,0.5301836729049683,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7766383290290833,0.3862078487873077,0.2741350829601288,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7729442119598389,0.3806875944137573,0.3659675121307373,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6546149253845215,0.2284142673015594,1.0569078922271729,285.00811767578125,284.95001220703125,299.8927307128906,293.1006774902344,298.0090637207031,297.1861572265625,285.009521484375,1.0,0.6545864343643188,0.404797226190567,0.404797226190567,1.0,1.0,-3.2905874252319336,0.9987194538116456,2.291867971420288,0.258345752954483,0.9235889315605164,0.9235889315605164,0.0,238.7711944580078,241.0,57016.90625,0.0,3371.02587890625,1.0,279.3993225097656,283.17852783203125,296.0599060058594,299.6684875488281,293.1499938964844,293.1499938964844,279.45001220703125,34554.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119120240211488,1.0,0.0,0.0,3.59988784790039,3.5999112129211426,8.647115237181424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.162109375,0.0,1467.4635009765625,1895.4371337890625,0.0,3514.33984375,0.8948029279708862,1.0,0.0,3.0,1.0,0.0
18101160,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8769630789756775,0.5646911263465881,0.5120369791984558,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8726168274879456,0.5575296878814697,0.5313341021537781,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.775829553604126,0.3862703740596771,0.274171382188797,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7721427083015442,0.3807492554187774,0.3660148084163666,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6535776853561401,0.22808338701725,1.055312156677246,284.9960632324219,284.95001220703125,299.9012145996094,293.09912109375,298.01190185546875,297.1874389648437,284.9947509765625,1.0,0.6549408435821533,0.4045732915401459,0.4045732915401459,1.0,1.0,-3.288938522338867,0.9974830150604248,2.2914555072784424,0.2576346397399902,0.9335097670555116,0.9335097670555116,0.0,239.7884521484375,244.0,57084.609375,0.0,3373.010498046875,1.0,279.44244384765625,283.1693725585937,296.0671691894531,299.71392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33707.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088991284370422,1.0,0.0,0.0,3.6622486114501953,3.6622722148895264,8.949297125582234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.8818359375,0.0,1529.62841796875,1895.4371337890625,0.0,3486.384521484375,0.906225860118866,1.0,0.0,3.0,1.0,0.0
18101220,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8726440072059631,0.5609620809555054,0.5091214179992676,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8709797859191895,0.5590580701828003,0.5330979228019714,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7732918858528137,0.3856413066387176,0.2739560306072235,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7697001099586487,0.3802638053894043,0.3658241033554077,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6509401798248291,0.2271222323179245,1.051936149597168,284.90203857421875,284.95001220703125,299.9181213378906,293.09619140625,298.0122985839844,297.1824951171875,284.9034729003906,1.0,0.6556828618049622,0.404125452041626,0.404125452041626,1.0,1.0,-3.2830123901367188,0.9941422939300536,2.288869857788086,0.2559811174869537,0.8438154458999634,0.8438154458999634,0.0,242.5870361328125,247.0,57497.01953125,0.0,3375.289794921875,1.0,279.15777587890625,283.0594177246094,296.1122436523437,299.8559265136719,293.1499938964844,293.1499938964844,279.45001220703125,39230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160419702529908,1.0,0.0,0.0,3.520780086517334,3.520803451538086,8.271248930213915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.33251953125,0.0,1417.412841796875,1895.4371337890625,0.0,3552.587158203125,0.8794025182723999,1.0,0.0,3.0,1.0,0.0
18101280,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8726440072059631,0.5609620809555054,0.5091214179992676,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8709797859191895,0.5590580701828003,0.5330979228019714,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7732918858528137,0.3856413066387176,0.2739560306072235,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7697001099586487,0.3802638053894043,0.3658241033554077,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6509401798248291,0.2271222323179245,1.051936149597168,284.90203857421875,284.95001220703125,299.9181213378906,293.09619140625,298.0122985839844,297.1824951171875,284.9034729003906,1.0,0.6556828618049622,0.404125452041626,0.404125452041626,1.0,1.0,-3.2830123901367188,0.9941422939300536,2.288869857788086,0.2559811174869537,0.8438154458999634,0.8438154458999634,0.0,242.5870361328125,247.0,57497.01953125,0.0,3375.289794921875,1.0,279.15777587890625,283.0594177246094,296.1122436523437,299.8559265136719,293.1499938964844,293.1499938964844,279.45001220703125,39230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160419702529908,1.0,0.0,0.0,3.520780086517334,3.520803451538086,8.271248930213915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.33251953125,0.0,1417.412841796875,1895.4371337890625,0.0,3552.587158203125,0.8794025182723999,1.0,0.0,3.0,1.0,0.0
18101340,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8692724704742432,0.5587155818939209,0.506891667842865,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8700984120368958,0.5615624189376831,0.5352944135665894,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7714796662330627,0.3858423233032226,0.2740029692649841,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7679468989372253,0.3804916441440582,0.3659428060054779,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6489445567131042,0.2266758978366851,1.0496923923492432,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0189208984375,297.186279296875,284.9988708496094,1.0,0.6566440463066101,0.4036775827407837,0.4036775827407837,1.0,1.0,-3.280463933944702,0.9920203685760498,2.2884435653686523,0.2542693316936493,0.9313138723373412,0.9313138723373412,0.0,244.93862915039065,250.0,56800.8828125,0.0,3382.709716796875,1.0,279.4414367675781,283.175048828125,296.0655517578125,299.6924133300781,293.1499938964844,293.1499938964844,279.1499938964844,33502.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066948294639589,1.0,0.0,0.0,3.6370112895965576,3.6370346546173096,8.826379485071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.84375,0.0,1500.1475830078125,1895.4371337890625,0.0,3465.9052734375,0.900628387928009,1.0,0.0,3.0,1.0,0.0
18101400,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8692724704742432,0.5587155818939209,0.506891667842865,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8700984120368958,0.5615624189376831,0.5352944135665894,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7714796662330627,0.3858423233032226,0.2740029692649841,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7679468989372253,0.3804916441440582,0.3659428060054779,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6489445567131042,0.2266758978366851,1.0496923923492432,284.9997863769531,284.95001220703125,299.9349365234375,293.0934143066406,298.0189208984375,297.186279296875,284.9988708496094,1.0,0.6566440463066101,0.4036775827407837,0.4036775827407837,1.0,1.0,-3.280463933944702,0.9920203685760498,2.2884435653686523,0.2542693316936493,0.9313138723373412,0.9313138723373412,0.0,244.93862915039065,250.0,56800.8828125,0.0,3382.709716796875,1.0,279.4414367675781,283.175048828125,296.0655517578125,299.6924133300781,293.1499938964844,293.1499938964844,279.1499938964844,33502.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066948294639589,1.0,0.0,0.0,3.6370112895965576,3.6370346546173096,8.826379485071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.84375,0.0,1500.1475830078125,1895.4371337890625,0.0,3465.9052734375,0.900628387928009,1.0,0.0,3.0,1.0,0.0
18101460,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8650771379470825,0.5551513433456421,0.5041268467903137,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8684852123260498,0.5631740689277649,0.5371593236923218,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7690374851226807,0.3853341937065124,0.2738883197307586,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7656051516532898,0.380126804113388,0.3658945262432098,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6465615034103394,0.2259189337491989,1.0474153757095337,284.90447998046875,284.95001220703125,299.9516906738281,293.0908203125,298.0199584960937,297.1827087402344,284.9053039550781,1.0,0.6577119827270508,0.4030676186084747,0.4030676186084747,1.0,1.0,-3.2764546871185303,0.9889613389968872,2.287493228912353,0.2518081068992615,0.8428034782409668,0.8428034782409668,0.0,247.92498779296875,253.0,57285.93359375,0.0,3390.34375,1.0,279.1584777832031,283.0621337890625,296.109619140625,299.83917236328125,293.1499938964844,293.1499938964844,279.45001220703125,38915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914434552192688,1.0,0.0,0.0,3.506925106048584,3.506948471069336,8.206279744626954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.92041015625,0.0,1400.6981201171875,1895.4371337890625,0.0,3537.711181640625,0.8760629296302795,1.0,0.0,3.0,1.0,0.0
18101520,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8650771379470825,0.5551513433456421,0.5041268467903137,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8684852123260498,0.5631740689277649,0.5371593236923218,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7690374851226807,0.3853341937065124,0.2738883197307586,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7656051516532898,0.380126804113388,0.3658945262432098,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6465615034103394,0.2259189337491989,1.0474153757095337,284.90447998046875,284.95001220703125,299.9516906738281,293.0908203125,298.0199584960937,297.1827087402344,284.9053039550781,1.0,0.6577119827270508,0.4030676186084747,0.4030676186084747,1.0,1.0,-3.2764546871185303,0.9889613389968872,2.287493228912353,0.2518081068992615,0.8428034782409668,0.8428034782409668,0.0,247.92498779296875,253.0,57285.93359375,0.0,3390.34375,1.0,279.1584777832031,283.0621337890625,296.109619140625,299.83917236328125,293.1499938964844,293.1499938964844,279.45001220703125,38915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914434552192688,1.0,0.0,0.0,3.506925106048584,3.506948471069336,8.206279744626954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.92041015625,0.0,1400.6981201171875,1895.4371337890625,0.0,3537.711181640625,0.8760629296302795,1.0,0.0,3.0,1.0,0.0
18101580,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8617540597915649,0.5530077219009399,0.5020114183425903,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8675453662872314,0.5657011270523071,0.539398729801178,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7672355771064758,0.3856019079685211,0.2739956974983215,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7638532519340515,0.3804016411304474,0.3660805225372314,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6446719169616699,0.2255771160125732,1.045771598815918,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0265808105469,297.18707275390625,284.9988098144531,1.0,0.6588988900184631,0.4024576842784881,0.4024576842784881,1.0,1.0,-3.274970531463623,0.9867929220199584,2.288177490234375,0.2493414580821991,0.9290927648544312,0.9290927648544312,0.0,250.47540283203125,256.0,56614.9765625,0.0,3401.259033203125,1.0,279.4413452148437,283.175537109375,296.0624389648437,299.6775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33419.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054994583129884,1.0,0.0,0.0,3.624592065811157,3.624615430831909,8.766203904997383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2099609375,0.0,1485.90869140625,1895.4371337890625,0.0,3454.790771484375,0.8977632522583008,1.0,0.0,3.0,1.0,0.0
18101640,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8617540597915649,0.5530077219009399,0.5020114183425903,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8675453662872314,0.5657011270523071,0.539398729801178,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7672355771064758,0.3856019079685211,0.2739956974983215,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7638532519340515,0.3804016411304474,0.3660805225372314,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6446719169616699,0.2255771160125732,1.045771598815918,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0265808105469,297.18707275390625,284.9988098144531,1.0,0.6588988900184631,0.4024576842784881,0.4024576842784881,1.0,1.0,-3.274970531463623,0.9867929220199584,2.288177490234375,0.2493414580821991,0.9290927648544312,0.9290927648544312,0.0,250.47540283203125,256.0,56614.9765625,0.0,3401.259033203125,1.0,279.4413452148437,283.175537109375,296.0624389648437,299.6775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33419.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054994583129884,1.0,0.0,0.0,3.624592065811157,3.624615430831909,8.766203904997383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2099609375,0.0,1485.90869140625,1895.4371337890625,0.0,3454.790771484375,0.8977632522583008,1.0,0.0,3.0,1.0,0.0
18101700,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8600192070007324,0.5513337254524231,0.500913679599762,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8670091032981873,0.566567599773407,0.5405142903327942,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7663030028343201,0.3854377269744873,0.2740710973739624,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7629436254501343,0.3802862763404846,0.3661989271640777,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6437346339225769,0.2252764403820037,1.0451815128326416,284.8745422363281,284.95001220703125,299.9766845703125,293.0871887207031,298.02764892578125,297.1861267089844,284.8728332519531,1.0,0.659564733505249,0.4021527171134949,0.4021527171134949,1.0,1.0,-3.2745211124420166,0.98580139875412,2.288719654083252,0.2482896447181701,0.8416675329208374,0.8416675329208374,0.0,251.8659820556641,256.0,57417.9453125,0.0,3408.01123046875,1.0,279.1988525390625,283.034423828125,296.1183166503906,299.8925476074219,293.1499938964844,293.1499938964844,279.1499938964844,38101.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911678671836853,1.0,0.0,0.0,3.582161903381348,3.5821855068206787,8.562166726733267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0888671875,0.0,1474.430419921875,1895.4371337890625,0.0,3512.17578125,0.8892359137535095,1.0,0.0,3.0,1.0,0.0
18101760,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8576967120170593,0.5495615005493164,0.4993583261966705,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8659371137619019,0.5673150420188904,0.541277289390564,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7648676633834839,0.3851604461669922,0.2739317417144775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7615631222724915,0.3800642788410187,0.3660680055618286,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6424057483673096,0.2248873859643936,1.0438531637191772,284.904296875,284.95001220703125,299.9849853515625,293.0860595703125,298.0278015136719,297.1838684082031,284.9056701660156,1.0,0.6601188778877258,0.4018592238426208,0.4018592238426208,1.0,1.0,-3.2716472148895264,0.9839915037155152,2.2876555919647217,0.2469602525234222,0.8407468795776367,0.8407468795776367,0.0,253.60455322265625,259.0,57099.24609375,0.0,3411.204833984375,1.0,279.1582946777344,283.06298828125,296.1063842773437,299.8247985839844,293.1499938964844,293.1499938964844,279.45001220703125,39006.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134719371795654,1.0,0.0,0.0,3.4938879013061523,3.493911027908325,8.145378274093673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.7509765625,0.0,1387.854248046875,1895.4371337890625,0.0,3528.7958984375,0.8732284307479858,1.0,0.0,3.0,1.0,0.0
18101820,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.854518711566925,0.5475165843963623,0.4973301291465759,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8650232553482056,0.5698407292366028,0.5435140132904053,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.763160765171051,0.3854992091655731,0.2740866839885711,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7598743438720703,0.3803570568561554,0.36627197265625,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6406217217445374,0.2245924621820449,1.0424412488937378,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0345458984375,297.1884155273437,284.9984130859375,1.0,0.6614096164703369,0.4012722671031952,0.4012722671031952,1.0,1.0,-3.270623683929444,0.9820099472999572,2.288613796234131,0.2451822906732559,0.9268679618835448,0.9268679618835448,0.0,256.2587280273437,262.0,56460.98046875,0.0,3423.71728515625,1.0,279.44122314453125,283.1753234863281,296.0584716796875,299.66375732421875,293.1499938964844,293.1499938964844,279.1499938964844,33389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046308994293212,1.0,0.0,0.0,3.61482572555542,3.614849090576172,8.719027277948044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.583984375,0.0,1475.0440673828125,1895.4371337890625,0.0,3446.71142578125,0.8955510854721069,1.0,0.0,3.0,1.0,0.0
