time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.854518711566925,0.5475165843963623,0.4973301291465759,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8650232553482056,0.5698407292366028,0.5435140132904053,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.763160765171051,0.3854992091655731,0.2740866839885711,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7598743438720703,0.3803570568561554,0.36627197265625,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6406217217445374,0.2245924621820449,1.0424412488937378,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0345458984375,297.1884155273437,284.9984130859375,1.0,0.6614096164703369,0.4012722671031952,0.4012722671031952,1.0,1.0,-3.270623683929444,0.9820099472999572,2.288613796234131,0.2451822906732559,0.9268679618835448,0.9268679618835448,0.0,256.2587280273437,262.0,56460.98046875,0.0,3423.71728515625,1.0,279.44122314453125,283.1753234863281,296.0584716796875,299.66375732421875,293.1499938964844,293.1499938964844,279.1499938964844,33389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046308994293212,1.0,0.0,0.0,3.61482572555542,3.614849090576172,8.719027277948044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.583984375,0.0,1475.0440673828125,1895.4371337890625,0.0,3446.71142578125,0.8955510854721069,1.0,0.0,3.0,1.0,0.0
18101940,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8506787419319153,0.5441842079162598,0.4947662353515625,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8635002970695496,0.5714465379714966,0.545379638671875,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7609503269195557,0.3851409256458282,0.2740744054317474,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7577014565467834,0.38003671169281,0.3662711977958679,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.638495922088623,0.2239433974027633,1.0406967401504517,284.9055480957031,284.95001220703125,300.01806640625,293.0816650390625,298.0357666015625,297.1853332519531,284.90631103515625,1.0,0.6627037525177002,0.4006853103637695,0.4006853103637695,1.0,1.0,-3.26767897605896,0.9793165326118468,2.288362503051758,0.243792250752449,0.8397291302680969,0.8397291302680969,0.0,259.4512939453125,265.0,56962.5703125,0.0,3434.837646484375,1.0,279.1586608886719,283.0636291503906,296.1019592285156,299.81085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912663757801056,1.0,0.0,0.0,3.486119270324707,3.48614239692688,8.109195732686203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.80029296875,0.0,1378.65087890625,1895.4371337890625,0.0,3521.30810546875,0.8714125156402588,1.0,0.0,3.0,1.0,0.0
18102000,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8506787419319153,0.5441842079162598,0.4947662353515625,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8635002970695496,0.5714465379714966,0.545379638671875,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7609503269195557,0.3851409256458282,0.2740744054317474,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7577014565467834,0.38003671169281,0.3662711977958679,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.638495922088623,0.2239433974027633,1.0406967401504517,284.9055480957031,284.95001220703125,300.01806640625,293.0816650390625,298.0357666015625,297.1853332519531,284.90631103515625,1.0,0.6627037525177002,0.4006853103637695,0.4006853103637695,1.0,1.0,-3.26767897605896,0.9793165326118468,2.288362503051758,0.243792250752449,0.8397291302680969,0.8397291302680969,0.0,259.4512939453125,265.0,56962.5703125,0.0,3434.837646484375,1.0,279.1586608886719,283.0636291503906,296.1019592285156,299.81085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912663757801056,1.0,0.0,0.0,3.486119270324707,3.48614239692688,8.109195732686203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.80029296875,0.0,1378.65087890625,1895.4371337890625,0.0,3521.30810546875,0.8714125156402588,1.0,0.0,3.0,1.0,0.0
18102060,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8476922512054443,0.5422316789627075,0.492831289768219,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8626606464385986,0.5739625692367554,0.5476126670837402,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7593935132026672,0.3855685293674469,0.2742930054664612,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7561151385307312,0.3803413808345794,0.366490751504898,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368308067321777,0.2236803472042083,1.0394459962844849,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,298.0425720214844,297.18994140625,284.99822998046875,1.0,0.6640537977218628,0.4001410007476806,0.4001410007476806,1.0,1.0,-3.267053604125977,0.9775513410568236,2.2895023822784424,0.2427343875169754,0.9248608350753784,0.9248608350753784,0.0,262.13818359375,253.0,56324.91796875,0.0,3448.41455078125,1.0,279.441162109375,283.1750793457031,296.0544738769531,299.6510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33369.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90389084815979,1.0,0.0,0.0,3.606273889541626,3.606297016143799,8.677821483615844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4599609375,0.0,1465.6134033203125,1895.4371337890625,0.0,3439.825439453125,0.8936069011688232,1.0,0.0,3.0,1.0,0.0
18102120,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8476922512054443,0.5422316789627075,0.492831289768219,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8626606464385986,0.5739625692367554,0.5476126670837402,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7593935132026672,0.3855685293674469,0.2742930054664612,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7561151385307312,0.3803413808345794,0.366490751504898,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368308067321777,0.2236803472042083,1.0394459962844849,284.9991149902344,284.95001220703125,300.0345764160156,293.0795593261719,298.0425720214844,297.18994140625,284.99822998046875,1.0,0.6640537977218628,0.4001410007476806,0.4001410007476806,1.0,1.0,-3.267053604125977,0.9775513410568236,2.2895023822784424,0.2427343875169754,0.9248608350753784,0.9248608350753784,0.0,262.13818359375,253.0,56324.91796875,0.0,3448.41455078125,1.0,279.441162109375,283.1750793457031,296.0544738769531,299.6510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33369.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90389084815979,1.0,0.0,0.0,3.606273889541626,3.606297016143799,8.677821483615844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4599609375,0.0,1465.6134033203125,1895.4371337890625,0.0,3439.825439453125,0.8936069011688232,1.0,0.0,3.0,1.0,0.0
18102180,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8479768633842468,0.5405927300453186,0.491663247346878,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8641777634620667,0.5748396515846252,0.54864102602005,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7602945566177368,0.3854812085628509,0.2743440270423889,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.756971001625061,0.3802284896373749,0.3665087521076202,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6373283267021179,0.2234001904726028,1.0384516716003418,284.8734436035156,284.95001220703125,300.0431213378906,293.0784912109375,298.04364013671875,297.1889038085937,284.8728332519531,1.0,0.6629212498664856,0.3998579382896423,0.3998579382896423,1.0,1.0,-3.2657830715179443,0.9763025045394896,2.289480447769165,0.2421145290136337,0.8360060453414917,0.8360060453414917,0.0,260.7909545898437,253.0,57082.90625,0.0,3438.006591796875,1.0,279.1958923339844,283.0346374511719,296.111083984375,299.8637390136719,293.1499938964844,293.1499938964844,279.1499938964844,38422.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103418588638306,1.0,0.0,0.0,3.556274175643921,3.556297779083252,8.438859708803648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.705078125,0.0,1449.0352783203125,1895.4371337890625,0.0,3499.7763671875,0.8837645053863525,1.0,0.0,3.0,1.0,0.0
18102240,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.848640501499176,0.5390271544456482,0.4901171028614044,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8660818338394165,0.5755634307861328,0.5492033958435059,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7615249752998352,0.3853251039981842,0.2741566598415375,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7581738829612732,0.3800453543663025,0.3662407696247101,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6380996704101562,0.2230754345655441,1.0366053581237793,284.9051513671875,284.95001220703125,300.051025390625,293.0774841308594,298.0438537597656,297.1869812011719,284.90582275390625,1.0,0.6611729860305786,0.3995966613292694,0.3995966613292694,1.0,1.0,-3.2618343830108643,0.9741972088813782,2.287637233734131,0.2409700453281402,0.8374345302581787,0.8374345302581787,0.0,258.5021667480469,241.0,56792.34765625,0.0,3416.293212890625,1.0,279.15875244140625,283.0637512207031,296.0977783203125,299.79669189453125,293.1499938964844,293.1499938964844,279.45001220703125,38878.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119373559951782,1.0,0.0,0.0,3.475721597671509,3.4757444858551025,8.060895311245986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.74609375,0.0,1368.2913818359375,1895.4371337890625,0.0,3514.57421875,0.8691455721855164,1.0,0.0,3.0,1.0,0.0
18102300,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8503900766372681,0.5380637645721436,0.4888122975826263,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8691164255142212,0.5767776370048523,0.5499702095985413,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7637304067611694,0.3855524063110351,0.2740661799907684,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7603113651275635,0.3801721632480621,0.3660604953765869,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6396000385284424,0.2229373306035995,1.0348467826843262,285.0128173828125,284.95001220703125,300.0592346191406,293.07647705078125,298.046875,297.1888732910156,285.0139465332031,1.0,0.6589060425758362,0.399324506521225,0.399324506521225,1.0,1.0,-3.25874137878418,0.9723778367042542,2.286363363265991,0.2396306097507476,0.9121391177177428,0.9121391177177428,0.0,254.9622344970703,241.0,55999.9375,0.0,3389.610595703125,1.0,279.3975524902344,283.18701171875,296.0415344238281,299.58404541015625,293.1499938964844,293.1499938964844,279.45001220703125,34073.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054789543151855,1.0,0.0,0.0,3.526705980300904,3.526728630065918,8.299115847876237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.564453125,0.0,1386.3507080078125,1895.4371337890625,0.0,3454.600341796875,0.8781055808067322,1.0,0.0,3.0,1.0,0.0
18102360,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8532245755195618,0.5372431874275208,0.4879215061664581,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.873236894607544,0.578121542930603,0.551044762134552,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.766920268535614,0.3859287798404693,0.2741773724555969,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7633852362632751,0.3804205656051636,0.3660971522331238,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6418694853782654,0.2229074090719223,1.0337423086166382,284.996826171875,284.95001220703125,300.0674743652344,293.075439453125,298.0509948730469,297.19219970703125,284.9953308105469,1.0,0.6564029455184937,0.3990757167339325,0.3990757167339325,1.0,1.0,-3.257809638977051,0.9713796377182008,2.2864298820495605,0.2385040074586868,0.9202680587768556,0.9202680587768556,0.0,250.4627380371093,229.0,56117.44921875,0.0,3362.498046875,1.0,279.4418029785156,283.173828125,296.0487670898437,299.63330078125,293.1499938964844,293.1499938964844,279.1499938964844,33359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029651284217834,1.0,0.0,0.0,3.595522880554199,3.595546007156372,8.62615877395001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.482421875,0.0,1453.94189453125,1895.4371337890625,0.0,3431.2080078125,0.8909513354301453,1.0,0.0,3.0,1.0,0.0
18102420,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8589588403701782,0.5342651605606079,0.4851897358894348,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8817881345748901,0.5798056125640869,0.5524818897247314,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.773543119430542,0.3859181404113769,0.2740290760993957,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7698089480400085,0.3802423477172851,0.3657239973545074,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6466653943061829,0.2224493622779846,1.0304383039474487,284.9057006835937,284.95001220703125,300.0838928222656,293.0733337402344,298.0530090332031,297.190185546875,284.90631103515625,1.0,0.6505643725395203,0.3985781073570251,0.3985781073570251,1.0,1.0,-3.251659393310547,0.9678893089294434,2.2837700843811035,0.2358938306570053,0.8341038227081299,0.8341038227081299,0.0,240.95301818847656,217.0,56545.2734375,0.0,3295.920166015625,1.0,279.15887451171875,283.0662536621094,296.09246826171875,299.77587890625,293.1499938964844,293.1499938964844,279.45001220703125,38921.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108026623725892,1.0,0.0,0.0,3.4585824012756348,3.4586050510406494,7.981592489159084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.06201171875,0.0,1351.1683349609375,1895.4371337890625,0.0,3504.051025390625,0.8654226660728455,1.0,0.0,3.0,1.0,0.0
18102480,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8589588403701782,0.5342651605606079,0.4851897358894348,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8817881345748901,0.5798056125640869,0.5524818897247314,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.773543119430542,0.3859181404113769,0.2740290760993957,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7698089480400085,0.3802423477172851,0.3657239973545074,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6466653943061829,0.2224493622779846,1.0304383039474487,284.9057006835937,284.95001220703125,300.0838928222656,293.0733337402344,298.0530090332031,297.190185546875,284.90631103515625,1.0,0.6505643725395203,0.3985781073570251,0.3985781073570251,1.0,1.0,-3.251659393310547,0.9678893089294434,2.2837700843811035,0.2358938306570053,0.8341038227081299,0.8341038227081299,0.0,240.95301818847656,217.0,56545.2734375,0.0,3295.920166015625,1.0,279.15887451171875,283.0662536621094,296.09246826171875,299.77587890625,293.1499938964844,293.1499938964844,279.45001220703125,38921.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108026623725892,1.0,0.0,0.0,3.4585824012756348,3.4586050510406494,7.981592489159084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.06201171875,0.0,1351.1683349609375,1895.4371337890625,0.0,3504.051025390625,0.8654226660728455,1.0,0.0,3.0,1.0,0.0
18102540,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8670574426651001,0.5326565504074097,0.4830608963966369,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8927122950553894,0.5824378132820129,0.5542858839035034,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7822860479354858,0.3867454826831817,0.2741247415542602,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7782626748085022,0.3807242214679718,0.3655712604522705,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6531311869621277,0.2224193215370178,1.027661681175232,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0606689453125,297.19610595703125,284.9950866699219,1.0,0.6442021131515503,0.3980804979801178,0.3980804979801178,1.0,1.0,-3.247853279113769,0.9652034044265748,2.2826497554779053,0.2337764799594879,0.915865421295166,0.915865421295166,0.0,229.88848876953125,205.0,55880.796875,0.0,3226.14697265625,1.0,279.4409484863281,283.1754150390625,296.0447692871094,299.6141357421875,293.1499938964844,293.1499938964844,279.1499938964844,33450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017602801322936,1.0,0.0,0.0,3.577177286148072,3.577200174331665,8.538355018572474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.859375,0.0,1434.9537353515625,1895.4371337890625,0.0,3419.9873046875,0.8871212601661682,1.0,0.0,3.0,1.0,0.0
18102600,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8670574426651001,0.5326565504074097,0.4830608963966369,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8927122950553894,0.5824378132820129,0.5542858839035034,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7822860479354858,0.3867454826831817,0.2741247415542602,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7782626748085022,0.3807242214679718,0.3655712604522705,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6531311869621277,0.2224193215370178,1.027661681175232,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0606689453125,297.19610595703125,284.9950866699219,1.0,0.6442021131515503,0.3980804979801178,0.3980804979801178,1.0,1.0,-3.247853279113769,0.9652034044265748,2.2826497554779053,0.2337764799594879,0.915865421295166,0.915865421295166,0.0,229.88848876953125,205.0,55880.796875,0.0,3226.14697265625,1.0,279.4409484863281,283.1754150390625,296.0447692871094,299.6141357421875,293.1499938964844,293.1499938964844,279.1499938964844,33450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017602801322936,1.0,0.0,0.0,3.577177286148072,3.577200174331665,8.538355018572474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.859375,0.0,1434.9537353515625,1895.4371337890625,0.0,3419.9873046875,0.8871212601661682,1.0,0.0,3.0,1.0,0.0
18102660,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8756830096244812,0.5298495292663574,0.4804089069366455,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9043017625808716,0.584179162979126,0.5557067394256592,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7916533946990967,0.386948674917221,0.2740735709667206,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7873461842536926,0.3806391358375549,0.3652180433273315,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6602450609207153,0.222082257270813,1.0245925188064575,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0630187988281,297.1944580078125,284.9072570800781,1.0,0.6375070214271545,0.3976318836212158,0.3976318836212158,1.0,1.0,-3.2422029972076416,0.961982786655426,2.2802202701568604,0.231980100274086,0.831362783908844,0.831362783908844,0.0,218.7908477783203,193.0,56315.5546875,0.0,3152.3212890625,1.0,279.1589660644531,283.0689392089844,296.0881652832031,299.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095635414123536,1.0,0.0,0.0,3.4422879219055176,3.442310571670532,7.906562586867949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3349609375,0.0,1334.590576171875,1895.4371337890625,0.0,3492.552734375,0.8617770075798035,1.0,0.0,3.0,1.0,0.0
18102720,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8756830096244812,0.5298495292663574,0.4804089069366455,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9043017625808716,0.584179162979126,0.5557067394256592,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7916533946990967,0.386948674917221,0.2740735709667206,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7873461842536926,0.3806391358375549,0.3652180433273315,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6602450609207153,0.222082257270813,1.0245925188064575,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0630187988281,297.1944580078125,284.9072570800781,1.0,0.6375070214271545,0.3976318836212158,0.3976318836212158,1.0,1.0,-3.2422029972076416,0.961982786655426,2.2802202701568604,0.231980100274086,0.831362783908844,0.831362783908844,0.0,218.7908477783203,193.0,56315.5546875,0.0,3152.3212890625,1.0,279.1589660644531,283.0689392089844,296.0881652832031,299.75689697265625,293.1499938964844,293.1499938964844,279.45001220703125,38900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095635414123536,1.0,0.0,0.0,3.4422879219055176,3.442310571670532,7.906562586867949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3349609375,0.0,1334.590576171875,1895.4371337890625,0.0,3492.552734375,0.8617770075798035,1.0,0.0,3.0,1.0,0.0
18102780,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8866561055183411,0.5283702611923218,0.4783710241317749,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9192360639572144,0.586845874786377,0.557514488697052,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8030229210853577,0.3879638910293579,0.2742802202701568,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7983632683753967,0.3811891376972198,0.3651011288166046,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.66908860206604,0.222146525979042,1.0221055746078491,284.9957580566406,284.95001220703125,300.13311767578125,293.0667419433594,298.07086181640625,297.20050048828125,284.99481201171875,1.0,0.6306763887405396,0.3971832990646362,0.3971832990646362,1.0,1.0,-3.2390365600585938,0.9596312642097472,2.279405355453491,0.2304886132478714,0.9125436544418336,0.9125436544418336,0.0,206.8943328857422,181.0,55673.8828125,0.0,3079.6904296875,1.0,279.4408264160156,283.1766052246094,296.04058837890625,299.5968017578125,293.1499938964844,293.1499938964844,279.1499938964844,33424.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900579035282135,1.0,0.0,0.0,3.5628318786621094,3.562854528427124,8.470010470773559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.650390625,0.0,1419.521728515625,1895.4371337890625,0.0,3408.981201171875,0.8838275671005249,1.0,0.0,3.0,1.0,0.0
18102840,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8866561055183411,0.5283702611923218,0.4783710241317749,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9192360639572144,0.586845874786377,0.557514488697052,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8030229210853577,0.3879638910293579,0.2742802202701568,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7983632683753967,0.3811891376972198,0.3651011288166046,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.66908860206604,0.222146525979042,1.0221055746078491,284.9957580566406,284.95001220703125,300.13311767578125,293.0667419433594,298.07086181640625,297.20050048828125,284.99481201171875,1.0,0.6306763887405396,0.3971832990646362,0.3971832990646362,1.0,1.0,-3.2390365600585938,0.9596312642097472,2.279405355453491,0.2304886132478714,0.9125436544418336,0.9125436544418336,0.0,206.8943328857422,181.0,55673.8828125,0.0,3079.6904296875,1.0,279.4408264160156,283.1766052246094,296.04058837890625,299.5968017578125,293.1499938964844,293.1499938964844,279.1499938964844,33424.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900579035282135,1.0,0.0,0.0,3.5628318786621094,3.562854528427124,8.470010470773559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.650390625,0.0,1419.521728515625,1895.4371337890625,0.0,3408.981201171875,0.8838275671005249,1.0,0.0,3.0,1.0,0.0
18102900,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8925926685333252,0.527072012424469,0.477306991815567,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9275879859924316,0.5877755880355835,0.5584001541137695,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8090714812278748,0.3881919384002685,0.2744066119194031,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8042894005775452,0.3812202215194702,0.3650619685649872,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6739671230316162,0.2220562100410461,1.0210589170455933,284.8747253417969,284.95001220703125,300.1413269042969,293.0655517578125,298.07244873046875,297.2002868652344,284.8735046386719,1.0,0.627264678478241,0.396958976984024,0.396958976984024,1.0,1.0,-3.2376747131347656,0.9585161209106444,2.279158592224121,0.2300302535295486,0.8271612524986267,0.8271612524986267,0.0,200.9807586669922,181.0,56409.796875,0.0,3044.084228515625,1.0,279.2003479003906,283.0408935546875,296.0965270996094,299.8081359863281,293.1499938964844,293.1499938964844,279.1499938964844,38368.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906743586063385,1.0,0.0,0.0,3.513734102249145,3.5137572288513184,8.238176292252319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.490234375,0.0,1403.845458984375,1895.4371337890625,0.0,3466.35888671875,0.8741492033004761,1.0,0.0,3.0,1.0,0.0
18102960,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.898145854473114,0.5257065892219543,0.4758290946483612,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9355985522270204,0.5886102914810181,0.5589419603347778,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8145920634269714,0.3883431851863861,0.2743383646011352,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8098363876342773,0.3811650574207306,0.364788681268692,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.678625762462616,0.2218937575817108,1.0193346738815308,284.9074401855469,284.95001220703125,300.1495361328125,293.0643310546875,298.0732116699219,297.1988830566406,284.9085388183594,1.0,0.6237143874168396,0.3967494964599609,0.3967494964599609,1.0,1.0,-3.23406720161438,0.9566590785980223,2.2774081230163574,0.229353442788124,0.8291362524032593,0.8291362524032593,0.0,195.3586578369141,169.0,56100.0390625,0.0,3005.341552734375,1.0,279.15887451171875,283.07159423828125,296.08428955078125,299.7398986816406,293.1499938964844,293.1499938964844,279.45001220703125,38983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908485472202301,1.0,0.0,0.0,3.4262263774871826,3.426248788833618,7.832950359443203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.10546875,0.0,1319.1220703125,1895.4371337890625,0.0,3482.54296875,0.8583458065986633,1.0,0.0,3.0,1.0,0.0
18103020,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9128576517105104,0.5243443250656128,0.4738867878913879,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9543863534927368,0.5912899971008301,0.5607511401176453,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8276901245117188,0.3895160257816314,0.2746500670909881,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8227106332778931,0.3817624449729919,0.3647075295448303,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6902129650115967,0.2220267057418823,1.0171196460723877,284.9954833984375,284.95001220703125,300.1659851074219,293.0617980957031,298.08111572265625,297.20489501953125,284.9945678710937,1.0,0.61672043800354,0.3963305354118347,0.3963305354118347,1.0,1.0,-3.231513738632202,0.9545938372612,2.2769200801849365,0.2281838506460189,0.909799337387085,0.909799337387085,0.0,183.2406311035156,157.0,55493.26953125,0.0,2933.1005859375,1.0,279.4407043457031,283.1773681640625,296.0361022949219,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,33395.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995762467384338,1.0,0.0,0.0,3.5504274368286133,3.550450086593628,8.411134331254289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.63671875,0.0,1406.2265625,1895.4371337890625,0.0,3399.634033203125,0.8810226321220398,1.0,0.0,3.0,1.0,0.0
18103080,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9128576517105104,0.5243443250656128,0.4738867878913879,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9543863534927368,0.5912899971008301,0.5607511401176453,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8276901245117188,0.3895160257816314,0.2746500670909881,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8227106332778931,0.3817624449729919,0.3647075295448303,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6902129650115967,0.2220267057418823,1.0171196460723877,284.9954833984375,284.95001220703125,300.1659851074219,293.0617980957031,298.08111572265625,297.20489501953125,284.9945678710937,1.0,0.61672043800354,0.3963305354118347,0.3963305354118347,1.0,1.0,-3.231513738632202,0.9545938372612,2.2769200801849365,0.2281838506460189,0.909799337387085,0.909799337387085,0.0,183.2406311035156,157.0,55493.26953125,0.0,2933.1005859375,1.0,279.4407043457031,283.1773681640625,296.0361022949219,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,33395.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995762467384338,1.0,0.0,0.0,3.5504274368286133,3.550450086593628,8.411134331254289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.63671875,0.0,1406.2265625,1895.4371337890625,0.0,3399.634033203125,0.8810226321220398,1.0,0.0,3.0,1.0,0.0
18103140,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9296804070472716,0.5218090415000916,0.4714458286762237,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9724295735359192,0.5930593609809875,0.5621750354766846,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8415239453315735,0.3900476992130279,0.2748075723648071,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8360551595687866,0.381781667470932,0.3644289672374725,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7025795578956604,0.221835047006607,1.0146009922027588,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0834655761719,297.2031555175781,284.9089660644531,1.0,0.6096482276916504,0.3959115445613861,0.3959115445613861,1.0,1.0,-3.227123498916626,0.9519186615943908,2.275204658508301,0.2263751327991485,0.8275413513183594,0.8275413513183594,0.0,171.59327697753906,145.0,55939.6171875,0.0,2859.733642578125,1.0,279.1591796875,283.07281494140625,296.0791320800781,299.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38815.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075567126274108,1.0,0.0,0.0,3.416374683380127,3.4163968563079834,7.787970162098645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5986328125,0.0,1308.168212890625,1895.4371337890625,0.0,3473.9150390625,0.8560107350349426,1.0,0.0,3.0,1.0,0.0
18103200,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9296804070472716,0.5218090415000916,0.4714458286762237,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9724295735359192,0.5930593609809875,0.5621750354766846,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8415239453315735,0.3900476992130279,0.2748075723648071,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8360551595687866,0.381781667470932,0.3644289672374725,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7025795578956604,0.221835047006607,1.0146009922027588,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0834655761719,297.2031555175781,284.9089660644531,1.0,0.6096482276916504,0.3959115445613861,0.3959115445613861,1.0,1.0,-3.227123498916626,0.9519186615943908,2.275204658508301,0.2263751327991485,0.8275413513183594,0.8275413513183594,0.0,171.59327697753906,145.0,55939.6171875,0.0,2859.733642578125,1.0,279.1591796875,283.07281494140625,296.0791320800781,299.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38815.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075567126274108,1.0,0.0,0.0,3.416374683380127,3.4163968563079834,7.787970162098645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5986328125,0.0,1308.168212890625,1895.4371337890625,0.0,3473.9150390625,0.8560107350349426,1.0,0.0,3.0,1.0,0.0
18103260,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9504859447479248,0.5205525755882263,0.4696071743965149,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9910632967948914,0.5957409143447876,0.56399005651474,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8589188456535339,0.3913667500019073,0.2752241492271423,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8526684641838074,0.3824168443679809,0.364386111497879,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7171112298965454,0.2220214605331421,1.0126343965530396,284.9953308105469,284.95001220703125,300.1989440917969,293.05621337890625,298.09149169921875,297.2091064453125,284.9944152832031,1.0,0.602574348449707,0.3955280482769012,0.3955280482769012,1.0,1.0,-3.2251713275909424,0.950212299823761,2.274959087371826,0.2245184183120727,0.9074591994285583,0.9074591994285583,0.0,159.40835571289062,148.0,55335.0703125,0.0,2788.628173828125,1.0,279.44061279296875,283.1778869628906,296.0308837890625,299.56561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33370.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987422585487366,1.0,0.0,0.0,3.539686441421509,3.5397090911865234,8.360319725397858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.44140625,0.0,1394.79150390625,1895.4371337890625,0.0,3391.857666015625,0.8785927891731262,1.0,0.0,3.0,1.0,0.0
18103320,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9504859447479248,0.5205525755882263,0.4696071743965149,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9910632967948914,0.5957409143447876,0.56399005651474,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8589188456535339,0.3913667500019073,0.2752241492271423,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8526684641838074,0.3824168443679809,0.364386111497879,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7171112298965454,0.2220214605331421,1.0126343965530396,284.9953308105469,284.95001220703125,300.1989440917969,293.05621337890625,298.09149169921875,297.2091064453125,284.9944152832031,1.0,0.602574348449707,0.3955280482769012,0.3955280482769012,1.0,1.0,-3.2251713275909424,0.950212299823761,2.274959087371826,0.2245184183120727,0.9074591994285583,0.9074591994285583,0.0,159.40835571289062,148.0,55335.0703125,0.0,2788.628173828125,1.0,279.44061279296875,283.1778869628906,296.0308837890625,299.56561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33370.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987422585487366,1.0,0.0,0.0,3.539686441421509,3.5397090911865234,8.360319725397858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.44140625,0.0,1394.79150390625,1895.4371337890625,0.0,3391.857666015625,0.8785927891731262,1.0,0.0,3.0,1.0,0.0
18103380,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9570974707603456,0.5190801620483398,0.4684945046901703,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9969857931137084,0.5968071818351746,0.5651185512542725,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8654055595397949,0.3917742669582367,0.2755544185638428,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8587467074394226,0.382466197013855,0.3644686341285705,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7219124436378479,0.2219559997320175,1.0121641159057615,284.8782043457031,284.95001220703125,300.2088623046875,293.05438232421875,298.0931396484375,297.2081604003906,284.8815002441406,1.0,0.6006602048873901,0.3952979445457458,0.3952979445457458,1.0,1.0,-3.2251245975494385,0.9495722651481628,2.275552272796631,0.2236619293689727,0.8199094533920288,0.8199094533920288,0.0,155.53765869140625,148.0,55942.09765625,0.0,2767.22998046875,1.0,279.1859741210937,283.04913330078125,296.0883178710937,299.7646789550781,293.1499938964844,293.1499938964844,279.1499938964844,39493.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905868411064148,1.0,0.0,0.0,3.4571573734283447,3.45718002319336,7.975016274031077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9931640625,0.0,1353.77734375,1895.4371337890625,0.0,3458.221923828125,0.8633483052253723,1.0,0.0,3.0,1.0,0.0
18103440,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9587042331695556,0.5181200504302979,0.4675021767616272,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9987938404083252,0.597503125667572,0.5655052065849304,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8675038814544678,0.3920278251171112,0.2756630480289459,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8606303334236145,0.3824650943279266,0.3643925189971924,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7233184576034546,0.2218706309795379,1.0115272998809814,284.9100952148437,284.95001220703125,300.2154846191406,293.0531311035156,298.0939025878906,297.2071228027344,284.9105529785156,1.0,0.59980708360672,0.395144522190094,0.395144522190094,1.0,1.0,-3.2236719131469727,0.9486522674560548,2.275019645690918,0.2229360193014145,0.8270148634910583,0.8270148634910583,0.0,154.27462768554688,151.0,55823.33203125,0.0,2757.307373046875,1.0,279.1592712402344,283.0741882324219,296.0738830566406,299.7103881835937,293.1499938964844,293.1499938964844,279.45001220703125,38715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068564176559448,1.0,0.0,0.0,3.408271551132202,3.4082939624786377,7.75107082517934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.259765625,0.0,1299.4700927734375,1895.4371337890625,0.0,3467.407470703125,0.8541544079780579,1.0,0.0,3.0,1.0,0.0
18103500,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9596213102340698,0.5174479484558105,0.4665974676609039,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5988386869430542,0.5651000738143921,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8691611289978027,0.3926641047000885,0.2759497761726379,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8620069026947021,0.3827202618122101,0.3644567728042602,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7242861390113831,0.2219123691320419,1.0111624002456665,285.0140380859375,284.95001220703125,300.2237854003906,293.0514831542969,298.09747314453125,297.2094421386719,285.01495361328125,1.0,0.5991576910018921,0.3949527740478515,0.3949527740478515,1.0,1.0,-3.222075700759888,0.9475789070129396,2.274496793746948,0.2220480889081955,0.9002059698104858,0.9002059698104858,0.0,153.3958740234375,151.0,55102.44140625,0.0,2749.2197265625,1.0,279.3959045410156,283.1927490234375,296.0177307128906,299.5028991699219,293.1499938964844,293.1499938964844,279.45001220703125,33856.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005590081214905,1.0,0.0,0.0,3.463911533355713,3.4639334678649902,8.006209100130945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6220703125,0.0,1320.60205078125,1895.4371337890625,0.0,3408.794677734375,0.8639696836471558,1.0,0.0,3.0,1.0,0.0
18103560,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9600948095321656,0.5168663859367371,0.4660886526107788,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6004237532615662,0.5643067359924316,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8704133033752441,0.3933977782726288,0.2764433622360229,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8629541993141174,0.3830585181713104,0.3647535741329193,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7249280214309692,0.2220220118761062,1.011519432067871,284.99560546875,284.95001220703125,300.2320556640625,293.0497741699219,298.102294921875,297.21356201171875,284.9941101074219,1.0,0.598930299282074,0.3947518169879913,0.3947518169879913,1.0,1.0,-3.221886157989502,0.9469671249389648,2.274919033050537,0.2213293015956878,0.9066214561462402,0.9066214561462402,0.0,152.95216369628906,154.0,55240.6640625,0.0,2746.39990234375,1.0,279.44122314453125,283.1771850585937,296.024658203125,299.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,33226.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982137441635132,1.0,0.0,0.0,3.535551786422729,3.535574197769165,8.340800263795245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.1474609375,0.0,1389.4237060546875,1895.4371337890625,0.0,3386.92822265625,0.8773787021636963,1.0,0.0,3.0,1.0,0.0
18103620,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9578055739402772,0.5144239664077759,0.4641809463500976,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6026387810707092,0.5658714175224304,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8702772259712219,0.3940825760364532,0.2770597338676452,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8623121976852417,0.3830405473709106,0.3649161756038666,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7242450714111328,0.2218098491430282,1.0111697912216189,284.9110412597656,284.95001220703125,300.24871826171875,293.0461730957031,298.1058044433594,297.2131652832031,284.9115905761719,1.0,0.5992736220359802,0.3943499326705932,0.3943499326705932,1.0,1.0,-3.221991062164306,0.9458721876144408,2.276118755340576,0.2205013185739517,0.8267648816108704,0.8267648816108704,0.0,153.43215942382812,157.0,55740.01171875,0.0,2749.259765625,1.0,279.15936279296875,283.0743408203125,296.0675354003906,299.6981506347656,293.1499938964844,293.1499938964844,279.45001220703125,38657.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064787030220032,1.0,0.0,0.0,3.403105020523072,3.403127193450928,7.727589377282129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5908203125,0.0,1293.9805908203125,1895.4371337890625,0.0,3463.896484375,0.8529868125915527,1.0,0.0,3.0,1.0,0.0
18103680,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9578055739402772,0.5144239664077759,0.4641809463500976,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6026387810707092,0.5658714175224304,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8702772259712219,0.3940825760364532,0.2770597338676452,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8623121976852417,0.3830405473709106,0.3649161756038666,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7242450714111328,0.2218098491430282,1.0111697912216189,284.9110412597656,284.95001220703125,300.24871826171875,293.0461730957031,298.1058044433594,297.2131652832031,284.9115905761719,1.0,0.5992736220359802,0.3943499326705932,0.3943499326705932,1.0,1.0,-3.221991062164306,0.9458721876144408,2.276118755340576,0.2205013185739517,0.8267648816108704,0.8267648816108704,0.0,153.43215942382812,157.0,55740.01171875,0.0,2749.259765625,1.0,279.15936279296875,283.0743408203125,296.0675354003906,299.6981506347656,293.1499938964844,293.1499938964844,279.45001220703125,38657.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064787030220032,1.0,0.0,0.0,3.403105020523072,3.403127193450928,7.727589377282129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5908203125,0.0,1293.9805908203125,1895.4371337890625,0.0,3463.896484375,0.8529868125915527,1.0,0.0,3.0,1.0,0.0
