time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9550013542175292,0.5132057070732117,0.4628784656524658,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.605315625667572,0.568908154964447,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8696313500404358,0.3955217599868774,0.2779475748538971,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.861094057559967,0.3836052119731903,0.365330696105957,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.72307950258255,0.2219289988279342,1.011404514312744,284.9981384277344,284.95001220703125,300.2654113769531,293.04229736328125,298.1133117675781,297.2181091308594,284.99725341796875,1.0,0.6004776358604431,0.3939480483531952,0.3939480483531952,1.0,1.0,-3.225919008255005,0.9460979104042052,2.279820919036865,0.2201146483421325,0.9085797071456908,0.9085797071456908,0.0,154.54429626464844,160.0,55236.9140625,0.0,2763.4228515625,1.0,279.4405212402344,283.177734375,296.0192565917969,299.5462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33188.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981295228004456,1.0,0.0,0.0,3.5335514545440674,3.533573865890503,8.331364256264351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.681640625,0.0,1387.0654296875,1895.4371337890625,0.0,3386.142333984375,0.8770862221717834,1.0,0.0,3.0,1.0,0.0
18103800,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9550013542175292,0.5132057070732117,0.4628784656524658,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.605315625667572,0.568908154964447,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8696313500404358,0.3955217599868774,0.2779475748538971,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.861094057559967,0.3836052119731903,0.365330696105957,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.72307950258255,0.2219289988279342,1.011404514312744,284.9981384277344,284.95001220703125,300.2654113769531,293.04229736328125,298.1133117675781,297.2181091308594,284.99725341796875,1.0,0.6004776358604431,0.3939480483531952,0.3939480483531952,1.0,1.0,-3.225919008255005,0.9460979104042052,2.279820919036865,0.2201146483421325,0.9085797071456908,0.9085797071456908,0.0,154.54429626464844,160.0,55236.9140625,0.0,2763.4228515625,1.0,279.4405212402344,283.177734375,296.0192565917969,299.5462646484375,293.1499938964844,293.1499938964844,279.1499938964844,33188.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981295228004456,1.0,0.0,0.0,3.5335514545440674,3.533573865890503,8.331364256264351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.681640625,0.0,1387.0654296875,1895.4371337890625,0.0,3386.142333984375,0.8770862221717834,1.0,0.0,3.0,1.0,0.0
18103860,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9500070810317992,0.5108083486557007,0.4610573947429657,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6067422032356262,0.573647677898407,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8673257231712341,0.3962779939174652,0.2786516845226288,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8582823872566223,0.383562296628952,0.3655222952365875,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7206619381904602,0.2216818034648895,1.011159896850586,284.912109375,284.95001220703125,300.2821655273437,293.0380859375,298.1139831542969,297.2135009765625,284.9126281738281,1.0,0.6022052764892578,0.3935003578662872,0.3935003578662872,1.0,1.0,-3.230217456817627,0.9463170170783995,2.283900499343872,0.2197756022214889,0.8292662501335144,0.8292662501335144,0.0,156.5779266357422,163.0,55827.21875,0.0,2783.45068359375,1.0,279.1593017578125,283.07159423828125,296.0618896484375,299.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38507.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068610668182372,1.0,0.0,0.0,3.410855531692505,3.4108777046203613,7.762827749502321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.82275390625,0.0,1300.5592041015625,1895.4371337890625,0.0,3467.450439453125,0.8545488119125366,1.0,0.0,3.0,1.0,0.0
18103920,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9500070810317992,0.5108083486557007,0.4610573947429657,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6067422032356262,0.573647677898407,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8673257231712341,0.3962779939174652,0.2786516845226288,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8582823872566223,0.383562296628952,0.3655222952365875,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7206619381904602,0.2216818034648895,1.011159896850586,284.912109375,284.95001220703125,300.2821655273437,293.0380859375,298.1139831542969,297.2135009765625,284.9126281738281,1.0,0.6022052764892578,0.3935003578662872,0.3935003578662872,1.0,1.0,-3.230217456817627,0.9463170170783995,2.283900499343872,0.2197756022214889,0.8292662501335144,0.8292662501335144,0.0,156.5779266357422,163.0,55827.21875,0.0,2783.45068359375,1.0,279.1593017578125,283.07159423828125,296.0618896484375,299.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38507.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068610668182372,1.0,0.0,0.0,3.410855531692505,3.4108777046203613,7.762827749502321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.82275390625,0.0,1300.5592041015625,1895.4371337890625,0.0,3467.450439453125,0.8545488119125366,1.0,0.0,3.0,1.0,0.0
18103980,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.944518268108368,0.5096073746681213,0.4598234891891479,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9975345730781556,0.608842670917511,0.5763404369354248,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8646180629730225,0.3977789282798767,0.2796225845813751,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8550131320953369,0.3840906620025635,0.365957111120224,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7177920341491699,0.2217509150505066,1.0114338397979736,284.9984436035156,284.95001220703125,300.2989807128906,293.0335388183594,298.1194152832031,297.21563720703125,284.9974975585937,1.0,0.6041145324707031,0.3930526971817016,0.3930526971817016,1.0,1.0,-3.2339861392974854,0.9463548064231871,2.2876312732696533,0.2192187011241912,0.9110496044158936,0.9110496044158936,0.0,159.0537872314453,166.0,55318.15625,0.0,2804.885498046875,1.0,279.4405822753906,283.1744384765625,296.0121765136719,299.5448303222656,293.1499938964844,293.1499938964844,279.1499938964844,33154.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988677859306335,1.0,0.0,0.0,3.5420491695404053,3.542071580886841,8.371483772862121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.134765625,0.0,1395.691650390625,1895.4371337890625,0.0,3393.028076171875,0.8789585828781128,1.0,0.0,3.0,1.0,0.0
18104040,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.944518268108368,0.5096073746681213,0.4598234891891479,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9975345730781556,0.608842670917511,0.5763404369354248,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8646180629730225,0.3977789282798767,0.2796225845813751,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8550131320953369,0.3840906620025635,0.365957111120224,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7177920341491699,0.2217509150505066,1.0114338397979736,284.9984436035156,284.95001220703125,300.2989807128906,293.0335388183594,298.1194152832031,297.21563720703125,284.9974975585937,1.0,0.6041145324707031,0.3930526971817016,0.3930526971817016,1.0,1.0,-3.2339861392974854,0.9463548064231871,2.2876312732696533,0.2192187011241912,0.9110496044158936,0.9110496044158936,0.0,159.0537872314453,166.0,55318.15625,0.0,2804.885498046875,1.0,279.4405822753906,283.1744384765625,296.0121765136719,299.5448303222656,293.1499938964844,293.1499938964844,279.1499938964844,33154.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988677859306335,1.0,0.0,0.0,3.5420491695404053,3.542071580886841,8.371483772862121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.134765625,0.0,1395.691650390625,1895.4371337890625,0.0,3393.028076171875,0.8789585828781128,1.0,0.0,3.0,1.0,0.0
18104100,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.941325843334198,0.5084527730941772,0.459150105714798,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9961219429969788,0.6095585227012634,0.5772929787635803,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8629801869392395,0.3982215225696563,0.28011354804039,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8531098365783691,0.3840936124324798,0.3661811351776123,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7161266803741455,0.2216416299343109,1.0116791725158691,284.8775329589844,284.95001220703125,300.30743408203125,293.0311279296875,298.1199645996094,297.2137145996094,284.87628173828125,1.0,0.605109453201294,0.39282888174057,0.39282888174057,1.0,1.0,-3.2354838848114014,0.9462364315986632,2.289247512817383,0.2189384847879409,0.8267223834991455,0.8267223834991455,0.0,160.4912109375,166.0,56101.046875,0.0,2815.914306640625,1.0,279.2007751464844,283.0380859375,296.0667724609375,299.75762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38090.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905492663383484,1.0,0.0,0.0,3.4977431297302246,3.497766256332397,8.163363531821233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.658203125,0.0,1385.272705078125,1895.4371337890625,0.0,3454.727783203125,0.8704054951667786,1.0,0.0,3.0,1.0,0.0
18104160,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.937012016773224,0.5072182416915894,0.4580698609352112,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.994004487991333,0.6102046966552734,0.5779317617416382,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8605328798294067,0.3985828459262848,0.2804041802883148,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8504449725151062,0.3840009570121765,0.3661640584468841,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7137706279754639,0.2214502841234207,1.0112119913101196,284.9095153808594,284.95001220703125,300.31591796875,293.02862548828125,298.1197509765625,297.2108459472656,284.9106140136719,1.0,0.6059896349906921,0.3925841450691223,0.3925841450691223,1.0,1.0,-3.2347216606140137,0.945289134979248,2.2894325256347656,0.2182637453079223,0.8289668560028076,0.8289668560028076,0.0,162.25404357910156,169.0,55840.1953125,0.0,2824.072265625,1.0,279.1590270996094,283.0672302246094,296.0530700683594,299.6914978027344,293.1499938964844,293.1499938964844,279.45001220703125,38752.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076765179634094,1.0,0.0,0.0,3.414419412612915,3.4144415855407715,7.779058250889648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.98974609375,0.0,1305.791259765625,1895.4371337890625,0.0,3475.0283203125,0.8555445671081543,1.0,0.0,3.0,1.0,0.0
18104220,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931154727935791,0.5060520768165588,0.456861138343811,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9914578199386596,0.6125699877738953,0.5800057053565979,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8577375411987305,0.4001636207103729,0.2814284265041351,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8470620512962341,0.3845086693763733,0.3665783107280731,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7105767726898193,0.2214965373277664,1.0113812685012815,284.9976501464844,284.95001220703125,300.3329162597656,293.0233459472656,298.1264343261719,297.2148742675781,284.9967346191406,1.0,0.6079167127609253,0.3920946717262268,0.3920946717262268,1.0,1.0,-3.237688064575196,0.9449423551559448,2.292745590209961,0.2172646224498748,0.9109418392181396,0.9109418392181396,0.0,164.9568634033203,172.0,55318.296875,0.0,2845.17041015625,1.0,279.44061279296875,283.1715087890625,296.0011291503906,299.5341491699219,293.1499938964844,293.1499938964844,279.1499938964844,33219.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994629383087158,1.0,0.0,0.0,3.544785022735596,3.5448074340820312,8.38442133499484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5029296875,0.0,1399.0286865234375,1895.4371337890625,0.0,3398.577880859375,0.8796330094337463,1.0,0.0,3.0,1.0,0.0
18104280,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931154727935791,0.5060520768165588,0.456861138343811,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9914578199386596,0.6125699877738953,0.5800057053565979,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8577375411987305,0.4001636207103729,0.2814284265041351,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8470620512962341,0.3845086693763733,0.3665783107280731,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7105767726898193,0.2214965373277664,1.0113812685012815,284.9976501464844,284.95001220703125,300.3329162597656,293.0233459472656,298.1264343261719,297.2148742675781,284.9967346191406,1.0,0.6079167127609253,0.3920946717262268,0.3920946717262268,1.0,1.0,-3.237688064575196,0.9449423551559448,2.292745590209961,0.2172646224498748,0.9109418392181396,0.9109418392181396,0.0,164.9568634033203,172.0,55318.296875,0.0,2845.17041015625,1.0,279.44061279296875,283.1715087890625,296.0011291503906,299.5341491699219,293.1499938964844,293.1499938964844,279.1499938964844,33219.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994629383087158,1.0,0.0,0.0,3.544785022735596,3.5448074340820312,8.38442133499484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5029296875,0.0,1399.0286865234375,1895.4371337890625,0.0,3398.577880859375,0.8796330094337463,1.0,0.0,3.0,1.0,0.0
18104340,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9239388704299928,0.5037261247634888,0.4551557600498199,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9879292845726012,0.6139945387840271,0.5816934704780579,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8540388345718384,0.4010632038116455,0.2822727560997009,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8428418636322021,0.3844150006771087,0.3667778372764587,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.706512987613678,0.2211934477090835,1.0111322402954102,284.9097595214844,284.95001220703125,300.3500061035156,293.0176086425781,298.1272277832031,297.2108154296875,284.9103088378906,1.0,0.6098257899284363,0.3916052281856537,0.3916052281856537,1.0,1.0,-3.2386298179626465,0.9438895583152772,2.2947402000427246,0.2161404937505722,0.829357385635376,0.829357385635376,0.0,168.18626403808594,175.0,55854.58203125,0.0,2864.981201171875,1.0,279.1592102050781,283.064453125,296.04119873046875,299.6798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38642.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081462621688844,1.0,0.0,0.0,3.418482542037964,3.4185047149658203,7.797583521096385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.734375,0.0,1309.0419921875,1895.4371337890625,0.0,3479.392333984375,0.8563209176063538,1.0,0.0,3.0,1.0,0.0
18104400,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9239388704299928,0.5037261247634888,0.4551557600498199,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9879292845726012,0.6139945387840271,0.5816934704780579,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8540388345718384,0.4010632038116455,0.2822727560997009,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8428418636322021,0.3844150006771087,0.3667778372764587,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.706512987613678,0.2211934477090835,1.0111322402954102,284.9097595214844,284.95001220703125,300.3500061035156,293.0176086425781,298.1272277832031,297.2108154296875,284.9103088378906,1.0,0.6098257899284363,0.3916052281856537,0.3916052281856537,1.0,1.0,-3.2386298179626465,0.9438895583152772,2.2947402000427246,0.2161404937505722,0.829357385635376,0.829357385635376,0.0,168.18626403808594,175.0,55854.58203125,0.0,2864.981201171875,1.0,279.1592102050781,283.064453125,296.04119873046875,299.6798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38642.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081462621688844,1.0,0.0,0.0,3.418482542037964,3.4185047149658203,7.797583521096385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.734375,0.0,1309.0419921875,1895.4371337890625,0.0,3479.392333984375,0.8563209176063538,1.0,0.0,3.0,1.0,0.0
18104460,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9303500652313232,0.5066304802894592,0.4566472768783569,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9939276576042176,0.6205577254295349,0.5866594910621643,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8613458275794983,0.4070056974887848,0.2855412364006042,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492588400840759,0.3892898559570312,0.370199054479599,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7136961221694946,0.2259010970592498,1.026471734046936,285.0210876464844,284.95001220703125,300.367431640625,293.01104736328125,298.1649475097656,297.2560119628906,285.02099609375,1.0,0.6137090921401978,0.3911820650100708,0.3911820650100708,1.0,1.0,-3.2728350162506104,0.954458713531494,2.318376302719116,0.2185076773166656,0.9334951043128968,0.9334951043128968,0.0,166.77285766601562,178.0,55872.23828125,0.0,2929.1337890625,1.0,279.4407043457031,283.1815185546875,295.9932556152344,299.5468444824219,293.1499938964844,293.1499938964844,279.1499938964844,32363.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006181955337524,1.0,0.0,0.0,3.5705578327178955,3.57058048248291,8.506785320605559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.5869140625,0.0,1419.951416015625,1895.4371337890625,0.0,3409.346435546875,0.8850148320198059,1.0,0.0,3.0,1.0,0.0
18104520,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9303500652313232,0.5066304802894592,0.4566472768783569,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9939276576042176,0.6205577254295349,0.5866594910621643,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8613458275794983,0.4070056974887848,0.2855412364006042,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492588400840759,0.3892898559570312,0.370199054479599,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7136961221694946,0.2259010970592498,1.026471734046936,285.0210876464844,284.95001220703125,300.367431640625,293.01104736328125,298.1649475097656,297.2560119628906,285.02099609375,1.0,0.6137090921401978,0.3911820650100708,0.3911820650100708,1.0,1.0,-3.2728350162506104,0.954458713531494,2.318376302719116,0.2185076773166656,0.9334951043128968,0.9334951043128968,0.0,166.77285766601562,178.0,55872.23828125,0.0,2929.1337890625,1.0,279.4407043457031,283.1815185546875,295.9932556152344,299.5468444824219,293.1499938964844,293.1499938964844,279.1499938964844,32363.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006181955337524,1.0,0.0,0.0,3.5705578327178955,3.57058048248291,8.506785320605559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.5869140625,0.0,1419.951416015625,1895.4371337890625,0.0,3409.346435546875,0.8850148320198059,1.0,0.0,3.0,1.0,0.0
18104580,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9310334324836732,0.5064874291419983,0.4571475982666015,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9954094886779784,0.6231619715690613,0.589683473110199,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8635875582695007,0.4093678295612335,0.2875637710094452,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8510480523109436,0.39103963971138,0.3723300397396087,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.716269850730896,0.2278438657522201,1.0370272397994995,284.90216064453125,284.95001220703125,300.37957763671875,293.0058898925781,298.17657470703125,297.26715087890625,284.9050598144531,1.0,0.6170160174369812,0.3908943235874176,0.3908943235874176,1.0,1.0,-3.29478120803833,0.961140275001526,2.333640813827514,0.2205467671155929,0.8523882031440735,0.8523882031440735,0.0,167.57958984375,178.0,57050.38671875,0.0,2980.4951171875,1.0,279.17633056640625,283.0395812988281,296.0549621582031,299.7792663574219,293.1499938964844,293.1499938964844,279.1499938964844,37764.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106349349021912,1.0,0.0,0.0,3.5275886058807373,3.52761173248291,8.303269964926585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2587890625,0.0,1413.95947265625,1895.4371337890625,0.0,3502.49560546875,0.878397524356842,1.0,0.0,3.0,1.0,0.0
18104640,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9295052886009216,0.506235659122467,0.4569539129734039,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.994889795780182,0.6241670846939087,0.5906881093978882,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.863174557685852,0.4102625846862793,0.2882413268089294,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.850480854511261,0.3916216194629669,0.3729745149612427,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.716181218624115,0.2285101264715194,1.0405720472335815,284.9217529296875,284.95001220703125,300.3853759765625,293.0032958984375,298.17999267578125,297.2696533203125,284.922607421875,1.0,0.6184707880020142,0.3907589018344879,0.3907589018344879,1.0,1.0,-3.3016130924224854,0.963087558746338,2.3385252952575684,0.2210283875465393,0.8575426936149597,0.8575426936149597,0.0,168.61480712890625,181.0,57144.546875,0.0,3001.029052734375,1.0,279.1587219238281,283.0516052246094,296.0428771972656,299.7521057128906,293.1499938964844,293.1499938964844,279.45001220703125,37324.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912584900856018,1.0,0.0,0.0,3.5087430477142334,3.508765935897827,8.214789204430417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.68115234375,0.0,1391.142578125,1895.4371337890625,0.0,3520.576904296875,0.8751273155212402,1.0,0.0,3.0,1.0,0.0
18104700,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9270646572113036,0.506235659122467,0.4567806124687195,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.99397611618042,0.6260038614273071,0.5922971367835999,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8623968362808228,0.4118439853191376,0.289294421672821,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8494250774383545,0.3926310241222381,0.3739120662212372,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7157783508300781,0.2295177578926086,1.0454015731811523,285.0317687988281,284.95001220703125,300.39453125,292.9989624023437,298.1864929199219,297.2751770019531,285.0335693359375,1.0,0.6206909418106079,0.3905473351478576,0.3905473351478576,1.0,1.0,-3.311539649963379,0.9658756256103516,2.345664024353028,0.2216027826070785,0.9396211504936218,0.9396211504936218,0.0,170.2934112548828,181.0,56575.98046875,0.0,3031.995849609375,1.0,279.398681640625,283.1736145019531,295.9847106933594,299.5560913085937,293.1499938964844,293.1499938964844,279.45001220703125,33063.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082851409912108,1.0,0.0,0.0,3.576082944869995,3.5761055946350098,8.533131676813355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1953125,0.0,1430.9532470703125,1895.4371337890625,0.0,3480.682373046875,0.8882094621658325,1.0,0.0,3.0,1.0,0.0
18104760,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9251749515533448,0.506287693977356,0.4569070041179657,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9933594465255736,0.6278629302978516,0.5941210389137268,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619695901870728,0.4134391546249389,0.2904585301876068,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8486618399620056,0.3936233520507812,0.3749290406703949,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7155237793922424,0.2304461598396301,1.0500301122665403,285.0199279785156,284.95001220703125,300.4038391113281,292.994384765625,298.19219970703125,297.2806396484375,285.0184326171875,1.0,0.622918963432312,0.3900268375873565,0.3900268375873565,1.0,1.0,-3.322075128555298,0.9680385589599608,2.354036569595337,0.2214349806308746,0.9578014612197876,0.9578014612197876,0.0,171.8463134765625,184.0,56923.54296875,0.0,3063.7548828125,1.0,279.4422912597656,283.15997314453125,295.987548828125,299.6167297363281,293.1499938964844,293.1499938964844,279.1499938964844,32325.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077209234237672,1.0,0.0,0.0,3.6620397567749023,3.6620631217956543,8.948276217779494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8603515625,0.0,1519.0228271484375,1895.4371337890625,0.0,3475.440673828125,0.9052253365516664,1.0,0.0,3.0,1.0,0.0
18104820,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.918213963508606,0.504762589931488,0.4560528695583343,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9899351000785828,0.6301116943359375,0.5967336297035217,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8586584329605103,0.4154664874076843,0.2921875119209289,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8448200225830078,0.3945363759994507,0.376212477684021,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7127912044525146,0.2314456850290298,1.056326150894165,284.9050598144531,284.95001220703125,300.4227294921875,292.9844055175781,298.1935119628906,297.2778625488281,284.9064025878906,1.0,0.6268773078918457,0.388985812664032,0.388985812664032,1.0,1.0,-3.335397481918335,0.969577431678772,2.365819931030273,0.2201914191246032,0.8636483550071716,0.8636483550071716,0.0,176.0128936767578,187.0,57883.0,0.0,3116.717529296875,1.0,279.15771484375,283.0228271484375,296.0226745605469,299.7870483398437,293.1499938964844,293.1499938964844,279.45001220703125,38053.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193329215049744,1.0,0.0,0.0,3.578163146972656,3.578186750411988,8.543062222088338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3095703125,0.0,1469.7650146484375,1895.4371337890625,0.0,3583.000732421875,0.8909130692481995,1.0,0.0,3.0,1.0,0.0
18104880,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.918213963508606,0.504762589931488,0.4560528695583343,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9899351000785828,0.6301116943359375,0.5967336297035217,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8586584329605103,0.4154664874076843,0.2921875119209289,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8448200225830078,0.3945363759994507,0.376212477684021,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7127912044525146,0.2314456850290298,1.056326150894165,284.9050598144531,284.95001220703125,300.4227294921875,292.9844055175781,298.1935119628906,297.2778625488281,284.9064025878906,1.0,0.6268773078918457,0.388985812664032,0.388985812664032,1.0,1.0,-3.335397481918335,0.969577431678772,2.365819931030273,0.2201914191246032,0.8636483550071716,0.8636483550071716,0.0,176.0128936767578,187.0,57883.0,0.0,3116.717529296875,1.0,279.15771484375,283.0228271484375,296.0226745605469,299.7870483398437,293.1499938964844,293.1499938964844,279.45001220703125,38053.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193329215049744,1.0,0.0,0.0,3.578163146972656,3.578186750411988,8.543062222088338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3095703125,0.0,1469.7650146484375,1895.4371337890625,0.0,3583.000732421875,0.8909130692481995,1.0,0.0,3.0,1.0,0.0
18104940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9128513932228088,0.5044384002685547,0.455566793680191,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9873431921005248,0.6332313418388367,0.5995048880577087,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8563833236694336,0.4182025194168091,0.2940082550048828,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8418787717819214,0.3959253430366516,0.3774617612361908,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7105129957199097,0.2325466275215149,1.0614228248596191,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.1997985839844,297.281982421875,285.0108947753906,1.0,0.6304414868354797,0.3879447877407074,0.3879447877407074,1.0,1.0,-3.3479597568511963,0.9708457589149476,2.3771138191223145,0.2185952961444854,0.9622507691383362,0.9622507691383362,0.0,179.5582733154297,190.0,57397.42578125,0.0,3164.8486328125,1.0,279.4419250488281,283.143310546875,295.9607849121094,299.6236267089844,293.1499938964844,293.1499938964844,279.1499938964844,32950.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130128026008606,1.0,0.0,0.0,3.707605361938477,3.707629442214966,9.172343311547592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.8720703125,0.0,1575.031005859375,1895.4371337890625,0.0,3524.542724609375,0.9161457419395448,1.0,0.0,3.0,1.0,0.0
18105000,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9128513932228088,0.5044384002685547,0.455566793680191,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9873431921005248,0.6332313418388367,0.5995048880577087,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8563833236694336,0.4182025194168091,0.2940082550048828,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8418787717819214,0.3959253430366516,0.3774617612361908,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7105129957199097,0.2325466275215149,1.0614228248596191,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.1997985839844,297.281982421875,285.0108947753906,1.0,0.6304414868354797,0.3879447877407074,0.3879447877407074,1.0,1.0,-3.3479597568511963,0.9708457589149476,2.3771138191223145,0.2185952961444854,0.9622507691383362,0.9622507691383362,0.0,179.5582733154297,190.0,57397.42578125,0.0,3164.8486328125,1.0,279.4419250488281,283.143310546875,295.9607849121094,299.6236267089844,293.1499938964844,293.1499938964844,279.1499938964844,32950.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130128026008606,1.0,0.0,0.0,3.707605361938477,3.707629442214966,9.172343311547592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.8720703125,0.0,1575.031005859375,1895.4371337890625,0.0,3524.542724609375,0.9161457419395448,1.0,0.0,3.0,1.0,0.0
18105060,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9067791104316713,0.5027984976768494,0.4545624852180481,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9840085506439208,0.635205090045929,0.6018026471138,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8534607291221619,0.4200965464115143,0.295600414276123,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8383485674858093,0.3965740203857422,0.3784286975860595,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7075199484825134,0.23311448097229,1.065393567085266,284.9005432128906,284.95001220703125,300.4617614746094,292.9616394042969,298.1999206542969,297.27642822265625,284.90234375,1.0,0.6337059736251831,0.387210875749588,0.387210875749588,1.0,1.0,-3.3573784828186035,0.9718756675720216,2.385502815246582,0.2176740020513534,0.8663275837898254,0.8663275837898254,0.0,183.4137725830078,193.0,58238.47265625,0.0,3208.003173828125,1.0,279.156982421875,283.0108642578125,295.9939880371094,299.7818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38527.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232964515686036,1.0,0.0,0.0,3.609922647476196,3.6099467277526855,8.695390079083154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.478515625,0.0,1507.7386474609375,1895.4371337890625,0.0,3619.548828125,0.8983320593833923,1.0,0.0,3.0,1.0,0.0
18105120,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9067791104316713,0.5027984976768494,0.4545624852180481,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9840085506439208,0.635205090045929,0.6018026471138,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8534607291221619,0.4200965464115143,0.295600414276123,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8383485674858093,0.3965740203857422,0.3784286975860595,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7075199484825134,0.23311448097229,1.065393567085266,284.9005432128906,284.95001220703125,300.4617614746094,292.9616394042969,298.1999206542969,297.27642822265625,284.90234375,1.0,0.6337059736251831,0.387210875749588,0.387210875749588,1.0,1.0,-3.3573784828186035,0.9718756675720216,2.385502815246582,0.2176740020513534,0.8663275837898254,0.8663275837898254,0.0,183.4137725830078,193.0,58238.47265625,0.0,3208.003173828125,1.0,279.156982421875,283.0108642578125,295.9939880371094,299.7818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38527.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232964515686036,1.0,0.0,0.0,3.609922647476196,3.6099467277526855,8.695390079083154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.478515625,0.0,1507.7386474609375,1895.4371337890625,0.0,3619.548828125,0.8983320593833923,1.0,0.0,3.0,1.0,0.0
18105180,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.902574896812439,0.5024620294570923,0.4540317058563232,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9818143844604492,0.6381937861442566,0.6044077277183533,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8518069386482239,0.4228443205356598,0.2973981201648712,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8359531164169312,0.3978572189807892,0.3795341551303863,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.705423891544342,0.2339959740638733,1.069244623184204,285.0120544433594,284.95001220703125,300.4818115234375,292.948974609375,298.20660400390625,297.2798156738281,285.0112609863281,1.0,0.6367852091789246,0.386476993560791,0.386476993560791,1.0,1.0,-3.367987155914306,0.97333562374115,2.394651412963867,0.2166798114776611,0.9671452641487122,0.9671452641487122,0.0,186.5526123046875,196.0,57681.56640625,0.0,3249.97802734375,1.0,279.4421081542969,283.1365051269531,295.93243408203125,299.6132202148437,293.1499938964844,293.1499938964844,279.1499938964844,33143.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161783456802368,1.0,0.0,0.0,3.732879161834717,3.732903480529785,9.297820042775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.109375,0.0,1605.483642578125,1895.4371337890625,0.0,3553.8486328125,0.9219977855682372,1.0,0.0,3.0,1.0,0.0
18105240,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.902574896812439,0.5024620294570923,0.4540317058563232,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9818143844604492,0.6381937861442566,0.6044077277183533,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8518069386482239,0.4228443205356598,0.2973981201648712,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8359531164169312,0.3978572189807892,0.3795341551303863,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.705423891544342,0.2339959740638733,1.069244623184204,285.0120544433594,284.95001220703125,300.4818115234375,292.948974609375,298.20660400390625,297.2798156738281,285.0112609863281,1.0,0.6367852091789246,0.386476993560791,0.386476993560791,1.0,1.0,-3.367987155914306,0.97333562374115,2.394651412963867,0.2166798114776611,0.9671452641487122,0.9671452641487122,0.0,186.5526123046875,196.0,57681.56640625,0.0,3249.97802734375,1.0,279.4421081542969,283.1365051269531,295.93243408203125,299.6132202148437,293.1499938964844,293.1499938964844,279.1499938964844,33143.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161783456802368,1.0,0.0,0.0,3.732879161834717,3.732903480529785,9.297820042775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.109375,0.0,1605.483642578125,1895.4371337890625,0.0,3553.8486328125,0.9219977855682372,1.0,0.0,3.0,1.0,0.0
18105300,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9005800485610962,0.5017419457435608,0.4537657499313354,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9807537198066713,0.6392323970794678,0.6057230830192566,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8510543704032898,0.4238909184932709,0.298327088356018,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8348321318626404,0.3982342481613159,0.3801264464855194,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.704452395439148,0.234282374382019,1.071323037147522,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.2073669433594,297.27789306640625,284.8772888183594,1.0,0.6383399963378906,0.3861100375652313,0.3861100375652313,1.0,1.0,-3.373584985733032,0.974151849746704,2.3994333744049072,0.2163350880146026,0.8788120150566101,0.8788120150566101,0.0,188.12872314453125,196.0,58736.234375,0.0,3271.75341796875,1.0,279.1956787109375,282.98419189453125,295.9823913574219,299.8352966308594,293.1499938964844,293.1499938964844,279.1499938964844,36988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232097864151,1.0,0.0,0.0,3.7129874229431152,3.713012218475342,9.19899150630954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.71484375,0.0,1611.9046630859375,1895.4371337890625,0.0,3618.750732421875,0.9180461764335632,1.0,0.0,3.0,1.0,0.0
18105360,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8975953459739685,0.5008230209350586,0.4530182182788849,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.978831112384796,0.6400551199913025,0.6065894365310669,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8494817614555359,0.4247753322124481,0.2990057468414306,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8329527378082275,0.3984411954879761,0.3804244995117187,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7027366161346436,0.2344324290752411,1.0725035667419434,284.8998107910156,284.95001220703125,300.5021667480469,292.935546875,298.2065734863281,297.2738342285156,284.9016418457031,1.0,0.639724612236023,0.3857536315917969,0.3857536315917969,1.0,1.0,-3.3763256072998047,0.9740317463874816,2.402293920516968,0.2156572788953781,0.8704163432121277,0.8704163432121277,0.0,190.0896759033203,199.0,58509.4140625,0.0,3289.29736328125,1.0,279.1571655273437,283.0032043457031,295.9656982421875,299.7705078125,293.1499938964844,293.1499938964844,279.45001220703125,38551.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926035463809967,1.0,0.0,0.0,3.6340060234069824,3.634030342102051,8.811799148134014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9443359375,0.0,1534.455078125,1895.4371337890625,0.0,3644.74951171875,0.9037779569625854,1.0,0.0,3.0,1.0,0.0
18105420,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8939509391784668,0.5004897713661194,0.4524811506271362,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9768906831741332,0.6429520845413208,0.6090952157974243,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8482406735420227,0.4275850057601928,0.3008366525173187,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.830908477306366,0.3996794521808624,0.3814755976200104,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7008741497993469,0.2352277636528015,1.0758895874023438,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134704589844,297.2772827148437,285.0124816894531,1.0,0.6425827145576477,0.385040819644928,0.385040819644928,1.0,1.0,-3.3862223625183105,0.9752860069274902,2.4109363555908203,0.2146095037460327,0.9727613925933838,0.9727613925933838,0.0,193.0123291015625,202.0,57910.16796875,0.0,3328.845703125,1.0,279.4422912597656,283.1310729980469,295.9039611816406,299.59930419921875,293.1499938964844,293.1499938964844,279.1499938964844,33213.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187551736831664,1.0,0.0,0.0,3.7533493041992174,3.753373861312866,9.400073395227082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.9609375,0.0,1629.7779541015625,1895.4371337890625,0.0,3577.666015625,0.926667869091034,1.0,0.0,3.0,1.0,0.0
18105480,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8939509391784668,0.5004897713661194,0.4524811506271362,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9768906831741332,0.6429520845413208,0.6090952157974243,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8482406735420227,0.4275850057601928,0.3008366525173187,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.830908477306366,0.3996794521808624,0.3814755976200104,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7008741497993469,0.2352277636528015,1.0758895874023438,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134704589844,297.2772827148437,285.0124816894531,1.0,0.6425827145576477,0.385040819644928,0.385040819644928,1.0,1.0,-3.3862223625183105,0.9752860069274902,2.4109363555908203,0.2146095037460327,0.9727613925933838,0.9727613925933838,0.0,193.0123291015625,202.0,57910.16796875,0.0,3328.845703125,1.0,279.4422912597656,283.1310729980469,295.9039611816406,299.59930419921875,293.1499938964844,293.1499938964844,279.1499938964844,33213.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187551736831664,1.0,0.0,0.0,3.7533493041992174,3.753373861312866,9.400073395227082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.9609375,0.0,1629.7779541015625,1895.4371337890625,0.0,3577.666015625,0.926667869091034,1.0,0.0,3.0,1.0,0.0
18105540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8893628120422363,0.4988475739955902,0.4514686167240143,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9740641713142396,0.6447070240974426,0.6111826300621033,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8462607264518738,0.4295676648616791,0.3024815917015075,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8281914591789246,0.4002137780189514,0.3823205530643463,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6983824968338013,0.2355920672416687,1.0788068771362305,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.2134094238281,297.2711486816406,284.900146484375,1.0,0.6453668475151062,0.3843280076980591,0.3843280076980591,1.0,1.0,-3.394028186798096,0.9758119583129884,2.4182162284851074,0.2135365009307861,0.874232828617096,0.874232828617096,0.0,196.4176025390625,205.0,58742.4453125,0.0,3366.551025390625,1.0,279.1566467285156,282.9950256347656,295.9367370605469,299.756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38610.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285502433776855,1.0,0.0,0.0,3.655654668807984,3.655679225921631,8.917099876271095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.27734375,0.0,1559.02978515625,1895.4371337890625,0.0,3667.845703125,0.9085236191749572,1.0,0.0,3.0,1.0,0.0
