time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8893628120422363,0.4988475739955902,0.4514686167240143,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9740641713142396,0.6447070240974426,0.6111826300621033,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8462607264518738,0.4295676648616791,0.3024815917015075,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8281914591789246,0.4002137780189514,0.3823205530643463,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6983824968338013,0.2355920672416687,1.0788068771362305,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.2134094238281,297.2711486816406,284.900146484375,1.0,0.6453668475151062,0.3843280076980591,0.3843280076980591,1.0,1.0,-3.394028186798096,0.9758119583129884,2.4182162284851074,0.2135365009307861,0.874232828617096,0.874232828617096,0.0,196.4176025390625,205.0,58742.4453125,0.0,3366.551025390625,1.0,279.1566467285156,282.9950256347656,295.9367370605469,299.756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38610.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285502433776855,1.0,0.0,0.0,3.655654668807984,3.655679225921631,8.917099876271095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.27734375,0.0,1559.02978515625,1895.4371337890625,0.0,3667.845703125,0.9085236191749572,1.0,0.0,3.0,1.0,0.0
18105660,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8859806060791016,0.4985207021236419,0.450926274061203,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9722179770469666,0.6475167870521545,0.6135934591293335,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8452489376068115,0.4324504435062408,0.3043544888496399,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8263158202171326,0.4014118611812591,0.3833248913288116,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6966318488121033,0.2363289594650268,1.0818923711776731,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.22052001953125,297.2747802734375,285.013427734375,1.0,0.6481046080589294,0.3836386799812317,0.3836386799812317,1.0,1.0,-3.40343713760376,0.9769442677497864,2.426492929458618,0.2124703675508499,0.978178858757019,0.978178858757019,0.0,199.2588653564453,208.0,58110.5625,0.0,3404.892578125,1.0,279.4424133300781,283.12567138671875,295.87371826171875,299.58172607421875,293.1499938964844,293.1499938964844,279.1499938964844,33269.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921169638633728,1.0,0.0,0.0,3.771984577178955,3.7720091342926025,9.49364675761899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.4580078125,0.0,1652.048828125,1895.4371337890625,0.0,3599.94873046875,0.930915355682373,1.0,0.0,3.0,1.0,0.0
18105720,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8859806060791016,0.4985207021236419,0.450926274061203,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9722179770469666,0.6475167870521545,0.6135934591293335,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8452489376068115,0.4324504435062408,0.3043544888496399,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8263158202171326,0.4014118611812591,0.3833248913288116,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6966318488121033,0.2363289594650268,1.0818923711776731,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.22052001953125,297.2747802734375,285.013427734375,1.0,0.6481046080589294,0.3836386799812317,0.3836386799812317,1.0,1.0,-3.40343713760376,0.9769442677497864,2.426492929458618,0.2124703675508499,0.978178858757019,0.978178858757019,0.0,199.2588653564453,208.0,58110.5625,0.0,3404.892578125,1.0,279.4424133300781,283.12567138671875,295.87371826171875,299.58172607421875,293.1499938964844,293.1499938964844,279.1499938964844,33269.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921169638633728,1.0,0.0,0.0,3.771984577178955,3.7720091342926025,9.49364675761899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.4580078125,0.0,1652.048828125,1895.4371337890625,0.0,3599.94873046875,0.930915355682373,1.0,0.0,3.0,1.0,0.0
18105780,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8829547762870789,0.4972762167453766,0.450294554233551,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9703660607337952,0.6487926244735718,0.6152437925338745,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8441304564476013,0.4340145885944366,0.3057116866111755,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8245749473571777,0.4018065929412842,0.3840251564979553,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6950278282165527,0.2365878224372863,1.0841963291168213,284.88214111328125,284.95001220703125,300.5807800292969,292.8798522949219,298.220703125,297.270263671875,284.88482666015625,1.0,0.6502005457878113,0.3831147849559784,0.3831147849559784,1.0,1.0,-3.409918069839477,0.9775625467300416,2.4323554039001465,0.2117810398340225,0.8777660727500916,0.8777660727500916,0.0,201.70220947265625,208.0,59024.3671875,0.0,3434.232421875,1.0,279.16650390625,282.9753112792969,295.9189453125,299.7716064453125,293.1499938964844,293.1499938964844,279.1499938964844,38720.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930202305316925,1.0,0.0,0.0,3.7007129192352295,3.700737953186035,9.138272503150802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.271484375,0.0,1610.964111328125,1895.4371337890625,0.0,3682.9951171875,0.9179354310035706,1.0,0.0,3.0,1.0,0.0
18105840,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8816684484481812,0.4968818724155426,0.4499207139015198,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9694582223892212,0.6491715908050537,0.615593433380127,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8435001969337463,0.4344961643218994,0.3060457408428192,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8237619400024414,0.4019010961055755,0.3841303884983063,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6942596435546875,0.236637458205223,1.0845608711242676,284.8970031738281,284.95001220703125,300.5858764648437,292.8760681152344,298.2205505371094,297.2685852050781,284.8988342285156,1.0,0.650795578956604,0.3829493522644043,0.3829493522644043,1.0,1.0,-3.410855531692505,0.9773874282836914,2.433468103408813,0.2114031761884689,0.8780912756919861,0.8780912756919861,0.0,202.61314392089844,211.0,58952.3359375,0.0,3441.7353515625,1.0,279.156494140625,282.9873352050781,295.90576171875,299.7381591796875,293.1499938964844,293.1499938964844,279.45001220703125,38611.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930911421775818,1.0,0.0,0.0,3.675873994827272,3.675898790359497,9.0160125409966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.376953125,0.0,1581.820068359375,1895.4371337890625,0.0,3689.49267578125,0.9129999279975892,1.0,0.0,3.0,1.0,0.0
18105900,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.879589319229126,0.4966194331645965,0.4494109749794006,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9681009650230408,0.6504335999488831,0.6165379881858826,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8426727652549744,0.4358872473239898,0.3068746626377105,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8225005269050598,0.4023994505405426,0.3844692707061767,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6930577754974365,0.2369205355644226,1.085573434829712,285.0204772949219,284.95001220703125,300.5965270996094,292.8681640625,298.2233581542969,297.2694091796875,285.02294921875,1.0,0.6520567536354065,0.3826046884059906,0.3826046884059906,1.0,1.0,-3.4139938354492188,0.977422058582306,2.4365718364715576,0.2106668949127197,0.9634119868278505,0.9634119868278505,0.0,204.2259826660156,211.0,58094.19140625,0.0,3458.508544921875,1.0,279.4026794433594,283.1263427734375,295.841552734375,299.5138244628906,293.1499938964844,293.1499938964844,279.45001220703125,34201.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252238273620604,1.0,0.0,0.0,3.72129487991333,3.7213191986083984,9.240201848115248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4990234375,0.0,1600.2249755859375,1895.4371337890625,0.0,3637.28662109375,0.9216755032539368,1.0,0.0,3.0,1.0,0.0
18105960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.878465473651886,0.4965612590312958,0.4493703246116638,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9676364660263062,0.6518945693969727,0.6179078817367554,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8426392674446106,0.4374588429927826,0.3079646229743957,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8219719529151917,0.4030601680278778,0.3850890100002289,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.69256591796875,0.2373247891664505,1.0873960256576538,285.01544189453125,284.95001220703125,300.6072082519531,292.8601379394531,298.2278137207031,297.2723999023437,285.0142822265625,1.0,0.6534512042999268,0.3822559416294098,0.3822559416294098,1.0,1.0,-3.419837951660156,0.978344738483429,2.441493034362793,0.2102529853582382,0.9836565852165222,0.9836565852165222,0.0,205.4295196533203,214.0,58290.03125,0.0,3479.295654296875,1.0,279.443359375,283.12042236328125,295.8410949707031,299.560546875,293.1499938964844,293.1499938964844,279.1499938964844,33260.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923429310321808,1.0,0.0,0.0,3.790590047836304,3.7906148433685294,9.58753389568301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.357421875,0.0,1673.98876953125,1895.4371337890625,0.0,3620.772216796875,0.9349146485328674,1.0,0.0,3.0,1.0,0.0
18106020,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8743980526924133,0.494926244020462,0.4483809769153595,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9649248719215392,0.6534501910209656,0.6198290586471558,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8410850167274475,0.4395726919174194,0.3097108602523803,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8195347785949707,0.403506338596344,0.3858618140220642,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6902933716773987,0.2375843971967697,1.089863419532776,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2277526855469,297.2662048339844,284.8974914550781,1.0,0.656074583530426,0.3815584480762481,0.3815584480762481,1.0,1.0,-3.426966428756714,0.978645920753479,2.4483206272125244,0.2091142833232879,0.8817715048789978,0.8817715048789978,0.0,208.7568817138672,217.0,59141.015625,0.0,3515.610107421875,1.0,279.1563720703125,282.9798278808594,295.8734741210937,299.7174987792969,293.1499938964844,293.1499938964844,279.45001220703125,38605.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331661462783812,1.0,0.0,0.0,3.694716930389404,3.694741725921631,9.108683229896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0341796875,0.0,1603.2261962890625,1895.4371337890625,0.0,3710.1279296875,0.9171660542488098,1.0,0.0,3.0,1.0,0.0
18106080,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8743980526924133,0.494926244020462,0.4483809769153595,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9649248719215392,0.6534501910209656,0.6198290586471558,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8410850167274475,0.4395726919174194,0.3097108602523803,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8195347785949707,0.403506338596344,0.3858618140220642,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6902933716773987,0.2375843971967697,1.089863419532776,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2277526855469,297.2662048339844,284.8974914550781,1.0,0.656074583530426,0.3815584480762481,0.3815584480762481,1.0,1.0,-3.426966428756714,0.978645920753479,2.4483206272125244,0.2091142833232879,0.8817715048789978,0.8817715048789978,0.0,208.7568817138672,217.0,59141.015625,0.0,3515.610107421875,1.0,279.1563720703125,282.9798278808594,295.8734741210937,299.7174987792969,293.1499938964844,293.1499938964844,279.45001220703125,38605.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331661462783812,1.0,0.0,0.0,3.694716930389404,3.694741725921631,9.108683229896996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0341796875,0.0,1603.2261962890625,1895.4371337890625,0.0,3710.1279296875,0.9171660542488098,1.0,0.0,3.0,1.0,0.0
18106140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8713638782501221,0.4946117401123047,0.4478320181369781,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9631229043006896,0.6560865640640259,0.6220555901527405,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8403591513633728,0.4426184892654419,0.3116829395294189,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8178074359893799,0.404628187417984,0.3867813944816589,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6886520981788635,0.2382275611162185,1.0924869775772097,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.235107421875,297.27020263671875,285.01470947265625,1.0,0.658665120601654,0.3808609545230865,0.3808609545230865,1.0,1.0,-3.435607433319092,0.9794541001319884,2.456153392791748,0.207890123128891,0.9884054064750672,0.9884054064750672,0.0,211.5592041015625,220.0,58450.23828125,0.0,3552.6181640625,1.0,279.44354248046875,283.1148986816406,295.8083801269531,299.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,33321.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256228804588318,1.0,0.0,0.0,3.8068556785583496,3.8068807125091553,9.669992095950874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8544921875,0.0,1693.8753662109375,1895.4371337890625,0.0,3640.956298828125,0.9385737776756288,1.0,0.0,3.0,1.0,0.0
18106200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8713638782501221,0.4946117401123047,0.4478320181369781,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9631229043006896,0.6560865640640259,0.6220555901527405,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8403591513633728,0.4426184892654419,0.3116829395294189,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8178074359893799,0.404628187417984,0.3867813944816589,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6886520981788635,0.2382275611162185,1.0924869775772097,285.015869140625,284.95001220703125,300.6499938964844,292.82763671875,298.235107421875,297.27020263671875,285.01470947265625,1.0,0.658665120601654,0.3808609545230865,0.3808609545230865,1.0,1.0,-3.435607433319092,0.9794541001319884,2.456153392791748,0.207890123128891,0.9884054064750672,0.9884054064750672,0.0,211.5592041015625,220.0,58450.23828125,0.0,3552.6181640625,1.0,279.44354248046875,283.1148986816406,295.8083801269531,299.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,33321.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256228804588318,1.0,0.0,0.0,3.8068556785583496,3.8068807125091553,9.669992095950874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8544921875,0.0,1693.8753662109375,1895.4371337890625,0.0,3640.956298828125,0.9385737776756288,1.0,0.0,3.0,1.0,0.0
18106260,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.867499589920044,0.4929791986942291,0.4468487203121185,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.960430383682251,0.6575413942337036,0.6238893270492554,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8389572501182556,0.4448007345199585,0.3134805560111999,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8154374361038208,0.4050315618515014,0.3875178396701813,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6864529848098755,0.2384416311979293,1.0947610139846802,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.23492431640625,297.2639465332031,284.8962097167969,1.0,0.6612294912338257,0.3801437318325043,0.3801437318325043,1.0,1.0,-3.442423820495605,0.9795741438865662,2.4628496170043945,0.2066441774368286,0.8852151036262512,0.8852151036262512,0.0,214.8798675537109,223.0,59310.76171875,0.0,3588.443359375,1.0,279.15625,282.9725646972656,295.8405456542969,299.6948547363281,293.1499938964844,293.1499938964844,279.45001220703125,38603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353190064430236,1.0,0.0,0.0,3.712181329727173,3.7122063636779785,9.19499768770038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.59765625,0.0,1623.270263671875,1895.4371337890625,0.0,3729.796875,0.9210368394851683,1.0,0.0,3.0,1.0,0.0
18106320,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.867499589920044,0.4929791986942291,0.4468487203121185,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.960430383682251,0.6575413942337036,0.6238893270492554,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8389572501182556,0.4448007345199585,0.3134805560111999,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8154374361038208,0.4050315618515014,0.3875178396701813,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6864529848098755,0.2384416311979293,1.0947610139846802,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.23492431640625,297.2639465332031,284.8962097167969,1.0,0.6612294912338257,0.3801437318325043,0.3801437318325043,1.0,1.0,-3.442423820495605,0.9795741438865662,2.4628496170043945,0.2066441774368286,0.8852151036262512,0.8852151036262512,0.0,214.8798675537109,223.0,59310.76171875,0.0,3588.443359375,1.0,279.15625,282.9725646972656,295.8405456542969,299.6948547363281,293.1499938964844,293.1499938964844,279.45001220703125,38603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353190064430236,1.0,0.0,0.0,3.712181329727173,3.7122063636779785,9.19499768770038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.59765625,0.0,1623.270263671875,1895.4371337890625,0.0,3729.796875,0.9210368394851683,1.0,0.0,3.0,1.0,0.0
18106380,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.864617109298706,0.4926689863204956,0.4462998509407043,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.958638310432434,0.6600888967514038,0.6260262131690979,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8383477330207825,0.4479298889636993,0.3155060410499573,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8137475848197937,0.4061164855957031,0.3883990049362182,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6848558783531189,0.2390436679124832,1.09718918800354,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2422790527344,297.2681579589844,285.01531982421875,1.0,0.6637619733810425,0.379426509141922,0.379426509141922,1.0,1.0,-3.450740098953247,0.9801934957504272,2.4705464839935303,0.2053032666444778,0.9928945899009703,0.9928945899009703,0.0,217.67626953125,226.0,58592.76953125,0.0,3624.95751953125,1.0,279.44366455078125,283.1097717285156,295.7751770019531,299.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,33373.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277117252349854,1.0,0.0,0.0,3.8215465545654297,3.8215718269348153,9.744769613462267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6171875,0.0,1711.950927734375,1895.4371337890625,0.0,3660.149169921875,0.9419341683387756,1.0,0.0,3.0,1.0,0.0
18106440,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.864617109298706,0.4926689863204956,0.4462998509407043,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.958638310432434,0.6600888967514038,0.6260262131690979,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8383477330207825,0.4479298889636993,0.3155060410499573,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8137475848197937,0.4061164855957031,0.3883990049362182,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6848558783531189,0.2390436679124832,1.09718918800354,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2422790527344,297.2681579589844,285.01531982421875,1.0,0.6637619733810425,0.379426509141922,0.379426509141922,1.0,1.0,-3.450740098953247,0.9801934957504272,2.4705464839935303,0.2053032666444778,0.9928945899009703,0.9928945899009703,0.0,217.67626953125,226.0,58592.76953125,0.0,3624.95751953125,1.0,279.44366455078125,283.1097717285156,295.7751770019531,299.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,33373.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277117252349854,1.0,0.0,0.0,3.8215465545654297,3.8215718269348153,9.744769613462267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6171875,0.0,1711.950927734375,1895.4371337890625,0.0,3660.149169921875,0.9419341683387756,1.0,0.0,3.0,1.0,0.0
18106500,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8632296919822693,0.4919764995574951,0.4460649192333221,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9577851295471193,0.6608980894088745,0.6271457672119141,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8380985856056213,0.4491516947746277,0.3165687918663025,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8129613995552063,0.40639728307724,0.388907641172409,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6841408610343933,0.2392045110464096,1.0987002849578855,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2430725097656,297.26629638671875,284.8773803710937,1.0,0.6650967001914978,0.3790678977966308,0.3790678977966308,1.0,1.0,-3.45551872253418,0.980696737766266,2.4748220443725586,0.2048348486423492,0.902880609035492,0.902880609035492,0.0,219.1086578369141,226.0,59701.94140625,0.0,3644.96923828125,1.0,279.19384765625,282.952880859375,295.8243713378906,299.7359619140625,293.1499938964844,293.1499938964844,279.1499938964844,36794.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345682263374328,1.0,0.0,0.0,3.80483078956604,3.804856538772583,9.659707984610575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8359375,0.0,1718.5401611328125,1895.4371337890625,0.0,3722.94140625,0.9387310743331908,1.0,0.0,3.0,1.0,0.0
18106560,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8609476089477539,0.4910444617271423,0.4453246295452118,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9559677839279176,0.6614469885826111,0.6277735233306885,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8370861411094666,0.4501849710941314,0.3173565566539764,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8114221096038818,0.4064810276031494,0.3891008198261261,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6827278733253479,0.2392170280218124,1.0992850065231323,284.8935852050781,284.95001220703125,300.714111328125,292.7784423828125,298.2419738769531,297.2618713378906,284.8954162597656,1.0,0.6662721037864685,0.3787133693695068,0.3787133693695068,1.0,1.0,-3.45727014541626,0.9802082777023317,2.4770619869232178,0.2040185928344726,0.8887433409690857,0.8887433409690857,0.0,220.9911651611328,229.0,59464.90234375,0.0,3660.333984375,1.0,279.1565246582031,282.966064453125,295.8073425292969,299.6708679199219,293.1499938964844,293.1499938964844,279.45001220703125,38550.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373173117637634,1.0,0.0,0.0,3.72845196723938,3.7284772396087646,9.275779007111852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.2314453125,0.0,1641.710205078125,1895.4371337890625,0.0,3748.02392578125,0.9246920943260192,1.0,0.0,3.0,1.0,0.0
18106620,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8582109808921814,0.4907368719577789,0.4447782039642334,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9541882276535034,0.6639041900634766,0.6298227310180664,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8365859389305115,0.4533978402614593,0.3194376826286316,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8097554445266724,0.4075303077697754,0.3899470567703247,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6811766028404236,0.239781454205513,1.1015400886535645,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2493591308594,297.2662353515625,285.01593017578125,1.0,0.6687523126602173,0.3780043125152588,0.3780043125152588,1.0,1.0,-3.4653005599975586,0.9807360172271729,2.4845645427703857,0.2026505768299102,0.9972248077392578,0.9972248077392578,0.0,223.78253173828125,232.0,58722.55859375,0.0,3696.427001953125,1.0,279.4437561035156,283.1048583984375,295.742431640625,299.48858642578125,293.1499938964844,293.1499938964844,279.1499938964844,33419.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296746253967284,1.0,0.0,0.0,3.8352420330047607,3.8352675437927246,9.814741588343168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7470703125,0.0,1728.9029541015625,1895.4371337890625,0.0,3678.158447265625,0.9450663924217224,1.0,0.0,3.0,1.0,0.0
18106680,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8582109808921814,0.4907368719577789,0.4447782039642334,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9541882276535034,0.6639041900634766,0.6298227310180664,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8365859389305115,0.4533978402614593,0.3194376826286316,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8097554445266724,0.4075303077697754,0.3899470567703247,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6811766028404236,0.239781454205513,1.1015400886535645,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2493591308594,297.2662353515625,285.01593017578125,1.0,0.6687523126602173,0.3780043125152588,0.3780043125152588,1.0,1.0,-3.4653005599975586,0.9807360172271729,2.4845645427703857,0.2026505768299102,0.9972248077392578,0.9972248077392578,0.0,223.78253173828125,232.0,58722.55859375,0.0,3696.427001953125,1.0,279.4437561035156,283.1048583984375,295.742431640625,299.48858642578125,293.1499938964844,293.1499938964844,279.1499938964844,33419.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296746253967284,1.0,0.0,0.0,3.8352420330047607,3.8352675437927246,9.814741588343168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7470703125,0.0,1728.9029541015625,1895.4371337890625,0.0,3678.158447265625,0.9450663924217224,1.0,0.0,3.0,1.0,0.0
18106740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8547226786613464,0.4891141653060913,0.4438105225563049,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9515396952629088,0.6651605367660522,0.6314837336540222,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8354517221450806,0.4557222425937652,0.3213416934013366,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8074509501457214,0.4078550040721893,0.3906165063381195,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6791172623634338,0.2399161905050277,1.1034773588180542,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.2489013671875,297.2599182128906,284.8940734863281,1.0,0.6712135076522827,0.3772952556610107,0.3772952556610107,1.0,1.0,-3.471571207046509,0.980659008026123,2.490911960601806,0.2013363540172577,0.8916993737220764,0.8916993737220764,0.0,227.09490966796875,235.0,59605.82421875,0.0,3731.415771484375,1.0,279.1560363769531,282.9591064453125,295.7752990722656,299.64697265625,293.1499938964844,293.1499938964844,279.45001220703125,38583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392600655555724,1.0,0.0,0.0,3.7435669898986816,3.7435925006866455,9.351139169666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4345703125,0.0,1659.607666015625,1895.4371337890625,0.0,3765.71435546875,0.9279893636703492,1.0,0.0,3.0,1.0,0.0
18106800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8547226786613464,0.4891141653060913,0.4438105225563049,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9515396952629088,0.6651605367660522,0.6314837336540222,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8354517221450806,0.4557222425937652,0.3213416934013366,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8074509501457214,0.4078550040721893,0.3906165063381195,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6791172623634338,0.2399161905050277,1.1034773588180542,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.2489013671875,297.2599182128906,284.8940734863281,1.0,0.6712135076522827,0.3772952556610107,0.3772952556610107,1.0,1.0,-3.471571207046509,0.980659008026123,2.490911960601806,0.2013363540172577,0.8916993737220764,0.8916993737220764,0.0,227.09490966796875,235.0,59605.82421875,0.0,3731.415771484375,1.0,279.1560363769531,282.9591064453125,295.7752990722656,299.64697265625,293.1499938964844,293.1499938964844,279.45001220703125,38583.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392600655555724,1.0,0.0,0.0,3.7435669898986816,3.7435925006866455,9.351139169666568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4345703125,0.0,1659.607666015625,1895.4371337890625,0.0,3765.71435546875,0.9279893636703492,1.0,0.0,3.0,1.0,0.0
18106860,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521170020103455,0.4888123571872711,0.4432633519172668,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9497667551040648,0.6675287485122681,0.6334410905838013,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.835047721862793,0.4590213000774383,0.3234767019748688,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8057860136032104,0.408870667219162,0.391426146030426,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6776055693626404,0.2404457926750183,1.1055623292922974,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2563171386719,297.264404296875,285.0166320800781,1.0,0.6736427545547485,0.3766124248504638,0.3766124248504638,1.0,1.0,-3.479306221008301,0.9811457395553588,2.4981603622436523,0.1999907195568084,1.0,1.0,0.0,229.8842620849609,238.0,58841.59765625,0.0,3767.0576171875,1.0,279.44384765625,283.1002197265625,295.7106018066406,299.4637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33472.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315164685249328,1.0,0.0,0.0,3.847871780395508,3.847897291183472,9.879488516162382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.4501953125,0.0,1744.71435546875,1895.4371337890625,0.0,3695.033203125,0.9479595422744752,1.0,0.0,3.0,1.0,0.0
18106920,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521170020103455,0.4888123571872711,0.4432633519172668,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9497667551040648,0.6675287485122681,0.6334410905838013,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.835047721862793,0.4590213000774383,0.3234767019748688,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8057860136032104,0.408870667219162,0.391426146030426,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6776055693626404,0.2404457926750183,1.1055623292922974,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2563171386719,297.264404296875,285.0166320800781,1.0,0.6736427545547485,0.3766124248504638,0.3766124248504638,1.0,1.0,-3.479306221008301,0.9811457395553588,2.4981603622436523,0.1999907195568084,1.0,1.0,0.0,229.8842620849609,238.0,58841.59765625,0.0,3767.0576171875,1.0,279.44384765625,283.1002197265625,295.7106018066406,299.4637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33472.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315164685249328,1.0,0.0,0.0,3.847871780395508,3.847897291183472,9.879488516162382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.4501953125,0.0,1744.71435546875,1895.4371337890625,0.0,3695.033203125,0.9479595422744752,1.0,0.0,3.0,1.0,0.0
18106980,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.849466860294342,0.4874541163444519,0.4425452053546905,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9477269649505616,0.668513834476471,0.6348555088043213,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8343169689178467,0.4610383510589599,0.3251717388629913,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8039960861206055,0.409128725528717,0.3920240104198456,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6760483384132385,0.2405466586351394,1.1072595119476318,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.25592041015625,297.2591857910156,284.8861999511719,1.0,0.6757069230079651,0.3760388195514679,0.3760388195514679,1.0,1.0,-3.484954595565796,0.9812572598457336,2.503697395324707,0.199001669883728,0.8965554237365723,0.8965554237365723,0.0,232.5922393798828,238.0,59796.50390625,0.0,3797.152587890625,1.0,279.1622314453125,282.94696044921875,295.7525939941406,299.6443176269531,293.1499938964844,293.1499938964844,279.1499938964844,38508.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406253695487976,1.0,0.0,0.0,3.774311780929565,3.774337291717529,9.505365028417144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.46875,0.0,1695.323974609375,1895.4371337890625,0.0,3778.1298828125,0.9345364570617676,1.0,0.0,3.0,1.0,0.0
18107040,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8487905263900757,0.4871985912322998,0.4422985315322876,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.947135090827942,0.6686887145042419,0.6350107192993164,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8340252637863159,0.461419939994812,0.325431764125824,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8034940958023071,0.4091601073741913,0.3920612633228302,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6756073236465454,0.2405463010072708,1.107343077659607,284.8927307128906,284.95001220703125,300.7978210449219,292.7158203125,298.2557373046875,297.25811767578125,284.8942565917969,1.0,0.6760560870170593,0.3759295642375946,0.3759295642375946,1.0,1.0,-3.485302209854126,0.9810400009155272,2.504262208938598,0.1987088173627853,0.8952924013137817,0.8952924013137817,0.0,233.19757080078125,226.0,59737.3671875,0.0,3801.62109375,1.0,279.1568603515625,282.9540405273437,295.7436828613281,299.622802734375,293.1499938964844,293.1499938964844,279.45001220703125,38494.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409758448600768,1.0,0.0,0.0,3.7578766345977774,3.757902145385742,9.422763582733752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.4609375,0.0,1675.744140625,1895.4371337890625,0.0,3781.314208984375,0.9311679005622864,1.0,0.0,3.0,1.0,0.0
18107100,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8494806289672852,0.4869376122951507,0.4416907429695129,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.948846399784088,0.6697126030921936,0.6356149315834045,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8357454538345337,0.4630133211612701,0.3263100385665893,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8046634793281555,0.4095618724822998,0.3921976685523987,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.676550030708313,0.240729421377182,1.1073848009109497,285.019287109375,284.95001220703125,300.8080444335937,292.70849609375,298.2584533691406,297.2591857910156,285.0219421386719,1.0,0.6753864884376526,0.3755881488323211,0.3755881488323211,1.0,1.0,-3.486564874649048,0.9804199934005736,2.506144762039185,0.1977791041135788,0.9817242622375488,0.9817242622375488,0.0,232.0580139160156,226.0,58777.984375,0.0,3797.987060546875,1.0,279.4046325683594,283.09783935546875,295.6805419921875,299.3948974609375,293.1499938964844,293.1499938964844,279.45001220703125,34465.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351896643638612,1.0,0.0,0.0,3.795614242553711,3.7956392765045166,9.612965641281337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9814453125,0.0,1689.3427734375,1895.4371337890625,0.0,3728.6162109375,0.9384621381759644,1.0,0.0,3.0,1.0,0.0
18107160,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.85225909948349,0.4869202077388763,0.4415145516395569,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9530674815177916,0.670976459980011,0.636621356010437,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.839410662651062,0.4648200869560241,0.3274335265159607,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.807806134223938,0.4101566076278686,0.3925796747207641,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6792216300964355,0.2410597950220108,1.1080498695373535,285.0172119140625,284.95001220703125,300.81817626953125,292.7012939453125,298.2630615234375,297.2629089355469,285.01617431640625,1.0,0.674254298210144,0.3752486407756805,0.3752486407756805,1.0,1.0,-3.4901716709136963,0.9805731177330016,2.50959849357605,0.1971022486686706,1.0,1.0,0.0,229.0466766357422,214.0,58918.73828125,0.0,3789.018310546875,1.0,279.4439392089844,283.0953674316406,295.6802978515625,299.4385986328125,293.1499938964844,293.1499938964844,279.1499938964844,33562.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331756234169006,1.0,0.0,0.0,3.8581063747406006,3.858131885528565,9.93211301647534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1181640625,0.0,1757.9822998046875,1895.4371337890625,0.0,3710.21435546875,0.9503482580184937,1.0,0.0,3.0,1.0,0.0
18107220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8587656617164612,0.4854000508785248,0.440220445394516,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9625439643859864,0.6720967888832092,0.6377266049385071,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478595614433289,0.4673649668693542,0.3291721045970917,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8149146437644958,0.4104770123958587,0.3928123414516449,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6855740547180176,0.2412034720182418,1.107959508895874,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2626037597656,297.2572937011719,284.8919677734375,1.0,0.670553982257843,0.3745696246623993,0.3745696246623993,1.0,1.0,-3.4922187328338623,0.9791701436042786,2.5130484104156494,0.1954145580530166,0.895447850227356,0.895447850227356,0.0,221.51043701171875,202.0,59764.32421875,0.0,3749.168701171875,1.0,279.15679931640625,282.94842529296875,295.7139892578125,299.5951538085937,293.1499938964844,293.1499938964844,279.45001220703125,38601.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423717856407166,1.0,0.0,0.0,3.765037059783936,3.7650625705718994,9.458707381782006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.224609375,0.0,1685.03369140625,1895.4371337890625,0.0,3793.989013671875,0.9328234195709229,1.0,0.0,3.0,1.0,0.0
18107280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8587656617164612,0.4854000508785248,0.440220445394516,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9625439643859864,0.6720967888832092,0.6377266049385071,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478595614433289,0.4673649668693542,0.3291721045970917,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8149146437644958,0.4104770123958587,0.3928123414516449,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6855740547180176,0.2412034720182418,1.107959508895874,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2626037597656,297.2572937011719,284.8919677734375,1.0,0.670553982257843,0.3745696246623993,0.3745696246623993,1.0,1.0,-3.4922187328338623,0.9791701436042786,2.5130484104156494,0.1954145580530166,0.895447850227356,0.895447850227356,0.0,221.51043701171875,202.0,59764.32421875,0.0,3749.168701171875,1.0,279.15679931640625,282.94842529296875,295.7139892578125,299.5951538085937,293.1499938964844,293.1499938964844,279.45001220703125,38601.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423717856407166,1.0,0.0,0.0,3.765037059783936,3.7650625705718994,9.458707381782006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.224609375,0.0,1685.03369140625,1895.4371337890625,0.0,3793.989013671875,0.9328234195709229,1.0,0.0,3.0,1.0,0.0
18107340,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8688885569572449,0.4852473139762878,0.4393281936645508,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9750832319259644,0.6743863224983215,0.6391019225120544,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8598670363426208,0.4709609150886535,0.3311342597007751,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8247594833374023,0.4115444123744964,0.3931614756584167,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6947494745254517,0.2418069839477539,1.1079438924789429,285.0157775878906,284.95001220703125,300.8579406738281,292.6742858886719,298.2703857421875,297.2631225585937,285.0147705078125,1.0,0.6658167839050293,0.373890608549118,0.373890608549118,1.0,1.0,-3.4955501556396484,0.9781973361968994,2.517352819442749,0.1935936510562896,1.0,1.0,0.0,211.4591827392578,190.0,58913.84765625,0.0,3697.446044921875,1.0,279.4439697265625,283.0911865234375,295.6518249511719,299.409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342349767684937,1.0,0.0,0.0,3.8620853424072266,3.8621108531951904,9.952610753316549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7001953125,0.0,1763.5450439453125,1895.4371337890625,0.0,3719.897216796875,0.9512761831283568,1.0,0.0,3.0,1.0,0.0
18107400,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8688885569572449,0.4852473139762878,0.4393281936645508,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9750832319259644,0.6743863224983215,0.6391019225120544,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8598670363426208,0.4709609150886535,0.3311342597007751,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8247594833374023,0.4115444123744964,0.3931614756584167,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6947494745254517,0.2418069839477539,1.1079438924789429,285.0157775878906,284.95001220703125,300.8579406738281,292.6742858886719,298.2703857421875,297.2631225585937,285.0147705078125,1.0,0.6658167839050293,0.373890608549118,0.373890608549118,1.0,1.0,-3.4955501556396484,0.9781973361968994,2.517352819442749,0.1935936510562896,1.0,1.0,0.0,211.4591827392578,190.0,58913.84765625,0.0,3697.446044921875,1.0,279.4439697265625,283.0911865234375,295.6518249511719,299.409423828125,293.1499938964844,293.1499938964844,279.1499938964844,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342349767684937,1.0,0.0,0.0,3.8620853424072266,3.8621108531951904,9.952610753316549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7001953125,0.0,1763.5450439453125,1895.4371337890625,0.0,3719.897216796875,0.9512761831283568,1.0,0.0,3.0,1.0,0.0
