time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.880483090877533,0.4838400781154632,0.4380239844322204,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9876537919044496,0.6754956245422363,0.6400817632675171,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8736163377761841,0.4736787676811218,0.3329087197780609,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8357742428779602,0.4119263291358948,0.3933362364768982,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7051535844802856,0.2420350015163421,1.1076807975769043,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.2703552246094,297.2582397460937,284.89190673828125,1.0,0.6605427861213684,0.3732657134532928,0.3732657134532928,1.0,1.0,-3.497199296951294,0.9768167734146118,2.5203824043273926,0.1920057535171508,0.8954881429672241,0.8954881429672241,0.0,200.8984832763672,178.0,59752.83984375,0.0,3638.442138671875,1.0,279.1567687988281,282.9456481933594,295.6874389648437,299.5669250488281,293.1499938964844,293.1499938964844,279.45001220703125,38643.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432111382484436,1.0,0.0,0.0,3.767016649246216,3.767042398452759,9.4686572538194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1845703125,0.0,1687.710693359375,1895.4371337890625,0.0,3801.601806640625,0.9333044290542604,1.0,0.0,3.0,1.0,0.0
18107520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.880483090877533,0.4838400781154632,0.4380239844322204,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9876537919044496,0.6754956245422363,0.6400817632675171,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8736163377761841,0.4736787676811218,0.3329087197780609,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8357742428779602,0.4119263291358948,0.3933362364768982,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7051535844802856,0.2420350015163421,1.1076807975769043,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.2703552246094,297.2582397460937,284.89190673828125,1.0,0.6605427861213684,0.3732657134532928,0.3732657134532928,1.0,1.0,-3.497199296951294,0.9768167734146118,2.5203824043273926,0.1920057535171508,0.8954881429672241,0.8954881429672241,0.0,200.8984832763672,178.0,59752.83984375,0.0,3638.442138671875,1.0,279.1567687988281,282.9456481933594,295.6874389648437,299.5669250488281,293.1499938964844,293.1499938964844,279.45001220703125,38643.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432111382484436,1.0,0.0,0.0,3.767016649246216,3.767042398452759,9.4686572538194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.1845703125,0.0,1687.710693359375,1895.4371337890625,0.0,3801.601806640625,0.9333044290542604,1.0,0.0,3.0,1.0,0.0
18107580,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8948003053665161,0.4837658405303955,0.4371730387210846,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6778003573417664,0.639447033405304,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.890198826789856,0.477433443069458,0.3349546790122986,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8491052985191345,0.4130338132381439,0.3936890959739685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7169910073280334,0.2426986694335937,1.107776403427124,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.27838134765625,297.26470947265625,285.0144348144531,1.0,0.6548522114753723,0.3726408183574676,0.3726408183574676,1.0,1.0,-3.498399019241333,0.9752929210662842,2.523106098175049,0.1903577595949173,1.0,1.0,0.0,189.66159057617188,166.0,58886.1015625,0.0,3574.277587890625,1.0,279.4440002441406,283.08843994140625,295.6274108886719,299.3832702636719,293.1499938964844,293.1499938964844,279.1499938964844,33667.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349329471588136,1.0,0.0,0.0,3.8636066913604736,3.8636324405670166,9.960452871382586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.328125,0.0,1765.579345703125,1895.4371337890625,0.0,3726.2724609375,0.9516277313232422,1.0,0.0,3.0,1.0,0.0
18107640,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8948003053665161,0.4837658405303955,0.4371730387210846,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6778003573417664,0.639447033405304,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.890198826789856,0.477433443069458,0.3349546790122986,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8491052985191345,0.4130338132381439,0.3936890959739685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7169910073280334,0.2426986694335937,1.107776403427124,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.27838134765625,297.26470947265625,285.0144348144531,1.0,0.6548522114753723,0.3726408183574676,0.3726408183574676,1.0,1.0,-3.498399019241333,0.9752929210662842,2.523106098175049,0.1903577595949173,1.0,1.0,0.0,189.66159057617188,166.0,58886.1015625,0.0,3574.277587890625,1.0,279.4440002441406,283.08843994140625,295.6274108886719,299.3832702636719,293.1499938964844,293.1499938964844,279.1499938964844,33667.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349329471588136,1.0,0.0,0.0,3.8636066913604736,3.8636324405670166,9.960452871382586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.328125,0.0,1765.579345703125,1895.4371337890625,0.0,3726.2724609375,0.9516277313232422,1.0,0.0,3.0,1.0,0.0
18107700,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8998100161552429,0.483146607875824,0.4368484616279602,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6791814565658569,0.6292912364006042,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8964319229125977,0.4788927733898163,0.336072564125061,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8540008068084717,0.4132795929908752,0.3940015733242035,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7210090756416321,0.2428547441959381,1.1084537506103516,284.8714294433594,284.95001220703125,300.90545654296875,292.6452941894531,298.2804260253906,297.2660522460937,284.867431640625,1.0,0.6513192653656006,0.372328370809555,0.372328370809555,1.0,1.0,-3.488370418548584,0.9710577130317688,2.517312526702881,0.1885934770107269,0.90548574924469,0.90548574924469,0.0,185.5536651611328,166.0,59824.61328125,0.0,3525.5126953125,1.0,279.1936340332031,282.9263000488281,295.6786193847656,299.6004333496094,293.1499938964844,293.1499938964844,279.1499938964844,37202.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94133198261261,1.0,0.0,0.0,3.840081453323364,3.8401076793670654,9.83952531896648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0322265625,0.0,1764.5675048828125,1895.4371337890625,0.0,3784.549560546875,0.9468129277229308,1.0,0.0,3.0,1.0,0.0
18107760,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9044678807258606,0.4822685420513153,0.4359659850597381,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6811704039573669,0.6186903119087219,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9024064540863036,0.4801450371742248,0.336860179901123,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8587150573730469,0.4133129417896271,0.3939440250396728,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7247495055198669,0.2428604662418365,1.108012557029724,284.87823486328125,284.95001220703125,300.91461181640625,292.6402282714844,298.283203125,297.26837158203125,284.8797912597656,1.0,0.6473275423049927,0.3720796704292297,0.3720796704292297,1.0,1.0,-3.474910020828247,0.9658946990966796,2.5090153217315674,0.1865190267562866,0.8832080364227295,0.8832080364227295,0.0,181.40415954589844,154.0,59346.0546875,0.0,3468.61669921875,1.0,279.1563720703125,282.93798828125,295.66241455078125,299.52392578125,293.1499938964844,293.1499938964844,279.45001220703125,39318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432883262634276,1.0,0.0,0.0,3.7481651306152335,3.7481906414031982,9.374123806082936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.935546875,0.0,1670.6434326171875,1895.4371337890625,0.0,3802.302001953125,0.929460346698761,1.0,0.0,3.0,1.0,0.0
18107820,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9179493188858032,0.4820370376110077,0.4351052045822143,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6885145902633667,0.5933144092559814,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9185291528701782,0.483852744102478,0.3389708697795868,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8710104823112488,0.4142662286758423,0.3942868709564209,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7342389822006226,0.2434411793947219,1.1083201169967651,284.9913635253906,284.95001220703125,300.9325866699219,292.6310119628906,298.3051452636719,297.29595947265625,284.98980712890625,1.0,0.6385300159454346,0.3715822696685791,0.3715822696685791,1.0,1.0,-3.446672916412353,0.9551748037338256,2.4914979934692383,0.1821351498365402,0.971924126148224,0.971924126148224,0.0,171.895751953125,142.0,58067.08203125,0.0,3345.87109375,1.0,279.4437561035156,283.07537841796875,295.5988464355469,299.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,34305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331575632095336,1.0,0.0,0.0,3.823235511779785,3.82326078414917,9.753384802024812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.767578125,0.0,1721.297607421875,1895.4371337890625,0.0,3710.049072265625,0.9428560137748718,1.0,0.0,3.0,1.0,0.0
18107880,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9179493188858032,0.4820370376110077,0.4351052045822143,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6885145902633667,0.5933144092559814,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9185291528701782,0.483852744102478,0.3389708697795868,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8710104823112488,0.4142662286758423,0.3942868709564209,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7342389822006226,0.2434411793947219,1.1083201169967651,284.9913635253906,284.95001220703125,300.9325866699219,292.6310119628906,298.3051452636719,297.29595947265625,284.98980712890625,1.0,0.6385300159454346,0.3715822696685791,0.3715822696685791,1.0,1.0,-3.446672916412353,0.9551748037338256,2.4914979934692383,0.1821351498365402,0.971924126148224,0.971924126148224,0.0,171.895751953125,142.0,58067.08203125,0.0,3345.87109375,1.0,279.4437561035156,283.07537841796875,295.5988464355469,299.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,34305.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331575632095336,1.0,0.0,0.0,3.823235511779785,3.82326078414917,9.753384802024812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.767578125,0.0,1721.297607421875,1895.4371337890625,0.0,3710.049072265625,0.9428560137748718,1.0,0.0,3.0,1.0,0.0
18107940,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9340789914131165,0.4806204736232757,0.4338333010673523,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6971849799156189,0.5656388401985168,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.937760889530182,0.4867023527622223,0.3408799171447754,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8853585720062256,0.4145505428314209,0.3944334983825683,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.745293915271759,0.2437004148960113,1.1084600687026978,284.87957763671875,284.95001220703125,300.95001220703125,292.6229858398437,298.32623291015625,297.322998046875,284.8813781738281,1.0,0.6288430690765381,0.3710848987102508,0.3710848987102508,1.0,1.0,-3.414506196975708,0.9431722164154052,2.4713339805603027,0.1774477362632751,0.8601486086845398,0.8601486086845398,0.0,161.8750762939453,145.0,58209.796875,0.0,3213.043701171875,1.0,279.15643310546875,282.9528503417969,295.6339416503906,299.42449951171875,293.1499938964844,293.1499938964844,279.45001220703125,40201.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939201295375824,1.0,0.0,0.0,3.6617085933685294,3.661733388900757,8.946658454078715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9130859375,0.0,1577.773681640625,1895.4371337890625,0.0,3765.1796875,0.9110415577888488,1.0,0.0,3.0,1.0,0.0
18108000,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9340789914131165,0.4806204736232757,0.4338333010673523,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6971849799156189,0.5656388401985168,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.937760889530182,0.4867023527622223,0.3408799171447754,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8853585720062256,0.4145505428314209,0.3944334983825683,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.745293915271759,0.2437004148960113,1.1084600687026978,284.87957763671875,284.95001220703125,300.95001220703125,292.6229858398437,298.32623291015625,297.322998046875,284.8813781738281,1.0,0.6288430690765381,0.3710848987102508,0.3710848987102508,1.0,1.0,-3.414506196975708,0.9431722164154052,2.4713339805603027,0.1774477362632751,0.8601486086845398,0.8601486086845398,0.0,161.8750762939453,145.0,58209.796875,0.0,3213.043701171875,1.0,279.15643310546875,282.9528503417969,295.6339416503906,299.42449951171875,293.1499938964844,293.1499938964844,279.45001220703125,40201.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939201295375824,1.0,0.0,0.0,3.6617085933685294,3.661733388900757,8.946658454078715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9130859375,0.0,1577.773681640625,1895.4371337890625,0.0,3765.1796875,0.9110415577888488,1.0,0.0,3.0,1.0,0.0
18108060,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9452351927757264,0.4805868268013,0.4332674145698547,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7075814604759216,0.5476372241973877,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9517267942428588,0.4906812310218811,0.3432606756687164,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956737518310547,0.4156282842159271,0.3950004279613495,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7534393668174744,0.2445217370986938,1.1102977991104126,284.9974060058594,284.95001220703125,300.9665832519531,292.6153259277344,298.35888671875,297.3627624511719,284.99713134765625,1.0,0.6237431168556213,0.3711728453636169,0.3711728453636169,1.0,1.0,-3.397897720336914,0.9379740357398988,2.45992374420166,0.1755906343460083,0.9534407258033752,0.9534407258033752,0.0,155.75088500976562,163.0,57244.1328125,0.0,3139.887451171875,1.0,279.4423522949219,283.0932006835937,295.5794982910156,299.2308959960937,293.1499938964844,293.1499938964844,279.1499938964844,34158.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281104803085328,1.0,0.0,0.0,3.746585607528688,3.746610164642334,9.366224844598036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6162109375,0.0,1629.1588134765625,1895.4371337890625,0.0,3663.809814453125,0.9258249998092652,1.0,0.0,3.0,1.0,0.0
18108120,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9452351927757264,0.4805868268013,0.4332674145698547,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.7075814604759216,0.5476372241973877,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9517267942428588,0.4906812310218811,0.3432606756687164,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956737518310547,0.4156282842159271,0.3950004279613495,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7534393668174744,0.2445217370986938,1.1102977991104126,284.9974060058594,284.95001220703125,300.9665832519531,292.6153259277344,298.35888671875,297.3627624511719,284.99713134765625,1.0,0.6237431168556213,0.3711728453636169,0.3711728453636169,1.0,1.0,-3.397897720336914,0.9379740357398988,2.45992374420166,0.1755906343460083,0.9534407258033752,0.9534407258033752,0.0,155.75088500976562,163.0,57244.1328125,0.0,3139.887451171875,1.0,279.4423522949219,283.0932006835937,295.5794982910156,299.2308959960937,293.1499938964844,293.1499938964844,279.1499938964844,34158.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281104803085328,1.0,0.0,0.0,3.746585607528688,3.746610164642334,9.366224844598036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6162109375,0.0,1629.1588134765625,1895.4371337890625,0.0,3663.809814453125,0.9258249998092652,1.0,0.0,3.0,1.0,0.0
18108180,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9427754282951356,0.4795247316360473,0.4326498508453369,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.714732825756073,0.5506423711776733,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9520668983459472,0.4935994744300842,0.3454820811748504,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8944927453994751,0.4160681962966919,0.3956454694271087,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7527489066123962,0.2450119704008102,1.1132270097732544,284.9010009765625,284.95001220703125,300.9808044433594,292.6078186035156,298.3760070800781,297.3800354003906,284.9034423828125,1.0,0.62632155418396,0.3712537288665771,0.3712537288665771,1.0,1.0,-3.407704591751098,0.941441297531128,2.4662632942199707,0.1764483302831649,0.8670408725738525,0.8670408725738525,0.0,157.04742431640625,163.0,58072.30078125,0.0,3169.553466796875,1.0,279.15948486328125,282.9786376953125,295.6287536621094,299.39971923828125,293.1499938964844,293.1499938964844,279.1499938964844,39055.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354314804077148,1.0,0.0,0.0,3.633197546005249,3.633221864700317,8.807878657535184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.818359375,0.0,1537.313232421875,1895.4371337890625,0.0,3730.82373046875,0.9040868878364564,1.0,0.0,3.0,1.0,0.0
18108240,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9420344233512878,0.4794484376907348,0.4325695335865021,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.7152012586593628,0.5516811609268188,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9515912532806396,0.4938654005527496,0.3456607758998871,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8939436674118042,0.41610848903656,0.3956839144229889,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7523375749588013,0.2450515180826187,1.113438844680786,284.9059753417969,284.95001220703125,300.98199462890625,292.6071472167969,298.376953125,297.3807067871094,284.9080505371094,1.0,0.626776933670044,0.3712607622146606,0.3712607622146606,1.0,1.0,-3.4093713760375977,0.942008137702942,2.467363119125366,0.176617294549942,0.8678677678108215,0.8678677678108215,0.0,157.42677307128906,181.0,58088.234375,0.0,3175.533203125,1.0,279.15704345703125,282.9819030761719,295.6254577636719,299.3918151855469,293.1499938964844,293.1499938964844,279.45001220703125,38819.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354830384254456,1.0,0.0,0.0,3.6280109882354736,3.628035068511963,8.78274875049101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.1611328125,0.0,1529.8116455078125,1895.4371337890625,0.0,3731.294189453125,0.902796983718872,1.0,0.0,3.0,1.0,0.0
18108300,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9366104006767272,0.4794186353683471,0.4323303699493408,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.7179099917411804,0.5597483515739441,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9478001594543456,0.4958885014057159,0.3469423055648803,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8898056745529175,0.4166268110275268,0.3960789144039154,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7492149472236633,0.2454496920108795,1.1151762008666992,285.03179931640625,284.95001220703125,300.9892883300781,292.6028747558594,298.3832702636719,297.385498046875,285.0340881347656,1.0,0.6303543448448181,0.3713047206401825,0.3713047206401825,1.0,1.0,-3.4228785037994385,0.9465591311454772,2.4763193130493164,0.1779786050319671,0.9585188031196594,0.9585188031196594,0.0,160.42044067382812,181.0,57484.88671875,0.0,3223.720458984375,1.0,279.4012145996094,283.12213134765625,295.5706787109375,299.1904602050781,293.1499938964844,293.1499938964844,279.45001220703125,33862.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295095801353456,1.0,0.0,0.0,3.68520712852478,3.6852312088012695,9.061855053005274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2724609375,0.0,1556.5426025390625,1895.4371337890625,0.0,3676.645263671875,0.9133167862892152,1.0,0.0,3.0,1.0,0.0
18108360,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9302083253860474,0.4795358180999756,0.4325437843799591,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.7198916673660278,0.5700161457061768,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.942952036857605,0.4980499148368835,0.3485171496868133,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.884825587272644,0.4172797799110412,0.3967863917350769,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7454578876495361,0.2459265738725662,1.1178160905838013,285.0329284667969,284.95001220703125,300.99627685546875,292.5984802246094,298.3865051269531,297.38702392578125,285.0323791503906,1.0,0.6350610852241516,0.3710487186908722,0.3710487186908722,1.0,1.0,-3.4413957595825195,0.9518923163414,2.4895033836364746,0.1790380030870437,0.98745596408844,0.98745596408844,0.0,164.3489990234375,199.0,57851.52734375,0.0,3289.32568359375,1.0,279.4432678222656,283.11767578125,295.5790710449219,299.25592041015625,293.1499938964844,293.1499938964844,279.1499938964844,32743.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279788732528688,1.0,0.0,0.0,3.764482021331787,3.7645065784454346,9.455918643652694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.54296875,0.0,1639.173583984375,1895.4371337890625,0.0,3662.601318359375,0.9287240505218506,1.0,0.0,3.0,1.0,0.0
18108420,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.912295937538147,0.4782556295394897,0.4321030974388122,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.7200766801834106,0.5988708138465881,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9278597235679626,0.5011709928512573,0.3511669337749481,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8708391189575195,0.417655199766159,0.3977466523647308,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7348471879959106,0.2462091147899627,1.1217025518417358,284.9151306152344,284.95001220703125,301.0094299316406,292.5892944335937,298.3734741210937,297.36328125,284.91680908203125,1.0,0.6467741131782532,0.3705367147922516,0.3705367147922516,1.0,1.0,-3.4845807552337646,0.9643954634666444,2.5201854705810547,0.1817740052938461,0.9014422297477722,0.9014422297477722,0.0,175.32582092285156,217.0,59457.4296875,0.0,3455.675537109375,1.0,279.1566467285156,282.9755554199219,295.6285400390625,299.4693908691406,293.1499938964844,293.1499938964844,278.8500061035156,37259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477937698364,1.0,0.0,0.0,3.718455314636232,3.718480348587036,9.226105817106144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.19140625,0.0,1620.2684326171875,1895.4371337890625,0.0,3769.24169921875,0.9215641021728516,1.0,0.0,3.0,1.0,0.0
18108480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.912295937538147,0.4782556295394897,0.4321030974388122,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.7200766801834106,0.5988708138465881,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9278597235679626,0.5011709928512573,0.3511669337749481,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8708391189575195,0.417655199766159,0.3977466523647308,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7348471879959106,0.2462091147899627,1.1217025518417358,284.9151306152344,284.95001220703125,301.0094299316406,292.5892944335937,298.3734741210937,297.36328125,284.91680908203125,1.0,0.6467741131782532,0.3705367147922516,0.3705367147922516,1.0,1.0,-3.4845807552337646,0.9643954634666444,2.5201854705810547,0.1817740052938461,0.9014422297477722,0.9014422297477722,0.0,175.32582092285156,217.0,59457.4296875,0.0,3455.675537109375,1.0,279.1566467285156,282.9755554199219,295.6285400390625,299.4693908691406,293.1499938964844,293.1499938964844,278.8500061035156,37259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477937698364,1.0,0.0,0.0,3.718455314636232,3.718480348587036,9.226105817106144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.19140625,0.0,1620.2684326171875,1895.4371337890625,0.0,3769.24169921875,0.9215641021728516,1.0,0.0,3.0,1.0,0.0
18108540,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8932268023490906,0.476814329624176,0.43117356300354,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7165926694869995,0.634533703327179,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9098151922225952,0.5041126012802124,0.3534986674785614,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8546962141990662,0.4177512228488922,0.3982791006565094,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7222005128860474,0.2461013942956924,1.1235946416854858,284.9032897949219,284.95001220703125,301.0214233398437,292.5796813964844,298.34893798828125,297.32379150390625,284.9054870605469,1.0,0.6603913903236389,0.370024710893631,0.370024710893631,1.0,1.0,-3.5320749282836914,0.9782321453094482,2.553842782974243,0.1848729997873306,0.8443809747695923,0.8443809747695923,0.0,189.2711334228516,220.0,60151.0703125,0.0,3654.401123046875,1.0,278.8580627441406,282.9222106933594,295.6107177734375,299.5158996582031,293.1499938964844,293.1499938964844,279.1499938964844,39701.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485296607017516,1.0,0.0,0.0,3.5352442264556885,3.5352678298950195,8.33934848287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3486328125,0.0,1436.03271484375,1895.4371337890625,0.0,3849.706298828125,0.8833084106445312,1.0,0.0,3.0,1.0,0.0
18108600,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8932268023490906,0.476814329624176,0.43117356300354,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7165926694869995,0.634533703327179,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9098151922225952,0.5041126012802124,0.3534986674785614,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8546962141990662,0.4177512228488922,0.3982791006565094,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7222005128860474,0.2461013942956924,1.1235946416854858,284.9032897949219,284.95001220703125,301.0214233398437,292.5796813964844,298.34893798828125,297.32379150390625,284.9054870605469,1.0,0.6603913903236389,0.370024710893631,0.370024710893631,1.0,1.0,-3.5320749282836914,0.9782321453094482,2.553842782974243,0.1848729997873306,0.8443809747695923,0.8443809747695923,0.0,189.2711334228516,220.0,60151.0703125,0.0,3654.401123046875,1.0,278.8580627441406,282.9222106933594,295.6107177734375,299.5158996582031,293.1499938964844,293.1499938964844,279.1499938964844,39701.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485296607017516,1.0,0.0,0.0,3.5352442264556885,3.5352678298950195,8.33934848287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3486328125,0.0,1436.03271484375,1895.4371337890625,0.0,3849.706298828125,0.8833084106445312,1.0,0.0,3.0,1.0,0.0
18108660,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.881694495677948,0.4767406284809112,0.4311939179897308,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7128508687019348,0.6591154932975769,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9002736210823059,0.5081838369369507,0.3564077615737915,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.84501713514328,0.41871178150177,0.3993307948112488,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7139936089515686,0.2464289367198944,1.126131892204285,285.0163879394531,284.95001220703125,301.03228759765625,292.5696105957031,298.3289794921875,297.29510498046875,285.0159912109375,1.0,0.670198917388916,0.3687295913696289,0.3687295913696289,1.0,1.0,-3.569506883621216,0.9863726496696472,2.583134412765503,0.1848380118608474,0.9484503269195556,0.9484503269195556,0.0,199.53323364257807,223.0,59937.69921875,0.0,3810.12744140625,1.0,279.1416015625,283.0487670898437,295.5551147460937,299.3680114746094,293.1499938964844,293.1499938964844,278.8500061035156,33130.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417327642440796,1.0,0.0,0.0,3.6674513816833496,3.6674749851226807,8.974743082035275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.984375,0.0,1531.1004638671875,1895.4371337890625,0.0,3788.188720703125,0.9073262810707092,1.0,0.0,3.0,1.0,0.0
18108720,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.881694495677948,0.4767406284809112,0.4311939179897308,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7128508687019348,0.6591154932975769,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9002736210823059,0.5081838369369507,0.3564077615737915,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.84501713514328,0.41871178150177,0.3993307948112488,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7139936089515686,0.2464289367198944,1.126131892204285,285.0163879394531,284.95001220703125,301.03228759765625,292.5696105957031,298.3289794921875,297.29510498046875,285.0159912109375,1.0,0.670198917388916,0.3687295913696289,0.3687295913696289,1.0,1.0,-3.569506883621216,0.9863726496696472,2.583134412765503,0.1848380118608474,0.9484503269195556,0.9484503269195556,0.0,199.53323364257807,223.0,59937.69921875,0.0,3810.12744140625,1.0,279.1416015625,283.0487670898437,295.5551147460937,299.3680114746094,293.1499938964844,293.1499938964844,278.8500061035156,33130.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417327642440796,1.0,0.0,0.0,3.6674513816833496,3.6674749851226807,8.974743082035275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.984375,0.0,1531.1004638671875,1895.4371337890625,0.0,3788.188720703125,0.9073262810707092,1.0,0.0,3.0,1.0,0.0
18108780,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8711014986038208,0.4753097295761108,0.4305431544780731,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9965276718139648,0.7083991765975952,0.6721618175506592,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8919166326522827,0.511176586151123,0.358920693397522,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8364289999008179,0.4188891351222992,0.4000497162342071,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7060224413871765,0.2462737113237381,1.1277084350585938,284.91375732421875,284.95001220703125,301.0419921875,292.55914306640625,298.305419921875,297.2633972167969,284.91387939453125,1.0,0.6772992610931396,0.3674344420433044,0.3674344420433044,1.0,1.0,-3.589996576309204,0.9888869524002076,2.601109743118286,0.1833212822675705,0.8665478229522705,0.8665478229522705,0.0,208.74957275390625,226.0,60943.62890625,0.0,3918.984619140625,1.0,278.8580627441406,282.91632080078125,295.59136962890625,299.5426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37819.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519450664520264,1.0,0.0,0.0,3.5895683765411377,3.589592218399048,8.597610872129735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7607421875,0.0,1480.3599853515625,1895.4371337890625,0.0,3880.467529296875,0.8933085203170776,1.0,0.0,3.0,1.0,0.0
18108840,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8711014986038208,0.4753097295761108,0.4305431544780731,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9965276718139648,0.7083991765975952,0.6721618175506592,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8919166326522827,0.511176586151123,0.358920693397522,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8364289999008179,0.4188891351222992,0.4000497162342071,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7060224413871765,0.2462737113237381,1.1277084350585938,284.91375732421875,284.95001220703125,301.0419921875,292.55914306640625,298.305419921875,297.2633972167969,284.91387939453125,1.0,0.6772992610931396,0.3674344420433044,0.3674344420433044,1.0,1.0,-3.589996576309204,0.9888869524002076,2.601109743118286,0.1833212822675705,0.8665478229522705,0.8665478229522705,0.0,208.74957275390625,226.0,60943.62890625,0.0,3918.984619140625,1.0,278.8580627441406,282.91632080078125,295.59136962890625,299.5426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37819.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519450664520264,1.0,0.0,0.0,3.5895683765411377,3.589592218399048,8.597610872129735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7607421875,0.0,1480.3599853515625,1895.4371337890625,0.0,3880.467529296875,0.8933085203170776,1.0,0.0,3.0,1.0,0.0
18108900,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8656479716300964,0.4750076830387115,0.4301880598068237,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9915152788162231,0.7074875235557556,0.6708311438560486,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8874941468238831,0.513009786605835,0.3601562976837158,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8319466710090637,0.4191682338714599,0.4003349244594574,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7016716599464417,0.2462892532348632,1.1281750202178955,285.0184631347656,284.95001220703125,301.0464172363281,292.55377197265625,298.3004455566406,297.2576599121094,285.0193176269531,1.0,0.6796284317970276,0.3667868673801422,0.3667868673801422,1.0,1.0,-3.5906026363372803,0.98705792427063,2.6035447120666504,0.1811770796775818,0.9420336484909058,0.9420336484909058,0.0,213.3115234375,226.0,60140.546875,0.0,3948.270263671875,1.0,279.1003723144531,283.04412841796875,295.5330505371094,299.3306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33854.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470309019088744,1.0,0.0,0.0,3.639427661895752,3.639451026916504,8.838111398290494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0341796875,0.0,1505.42919921875,1895.4371337890625,0.0,3836.175048828125,0.902851104736328,1.0,0.0,3.0,1.0,0.0
18108960,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8621286153793335,0.4748432040214538,0.4301575720310211,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9881691932678224,0.7073189616203308,0.6705233454704285,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.885009229183197,0.514975905418396,0.3616011440753937,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8291087746620178,0.4195726811885834,0.4008179903030395,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6988683342933655,0.2464140206575393,1.129188895225525,285.0059509277344,284.95001220703125,301.0505676269531,292.5483093261719,298.29931640625,297.25653076171875,285.0046691894531,1.0,0.6816720962524414,0.3663188219070434,0.3663188219070434,1.0,1.0,-3.59373140335083,0.9865575432777404,2.607173681259156,0.1798988133668899,0.954897165298462,0.954897165298462,0.0,216.6395874023437,229.0,60281.52734375,0.0,3976.789306640625,1.0,279.1429138183594,283.0321350097656,295.53350830078125,299.3764038085937,293.1499938964844,293.1499938964844,278.8500061035156,33227.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456242322921752,1.0,0.0,0.0,3.706388950347901,3.7064130306243896,9.1663252987928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.26953125,0.0,1575.749267578125,1895.4371337890625,0.0,3823.457275390625,0.9158342480659484,1.0,0.0,3.0,1.0,0.0
18109020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8555406332015991,0.4732416272163391,0.4292235374450683,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9821040630340576,0.7065011262893677,0.670074462890625,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8805944919586182,0.5179029107093811,0.3639639019966125,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8239461779594421,0.4195684790611267,0.4012465178966522,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.693781852722168,0.2461994886398315,1.1298856735229492,284.90093994140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2911071777344,297.2465515136719,284.9020080566406,1.0,0.684840977191925,0.3653827309608459,0.3653827309608459,1.0,1.0,-3.5962724685668945,0.9844242334365844,2.6118483543396,0.1772375404834747,0.8619928956031799,0.8619928956031799,0.0,222.4778747558593,232.0,60971.109375,0.0,4019.24853515625,1.0,278.8575439453125,282.9044494628906,295.5633544921875,299.52069091796875,293.1499938964844,293.1499938964844,279.1499938964844,38576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545937776565552,1.0,0.0,0.0,3.5994694232940674,3.599493265151977,8.645104685456317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.224609375,0.0,1496.685791015625,1895.4371337890625,0.0,3904.2509765625,0.8960148096084595,1.0,0.0,3.0,1.0,0.0
18109080,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8555406332015991,0.4732416272163391,0.4292235374450683,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9821040630340576,0.7065011262893677,0.670074462890625,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8805944919586182,0.5179029107093811,0.3639639019966125,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8239461779594421,0.4195684790611267,0.4012465178966522,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.693781852722168,0.2461994886398315,1.1298856735229492,284.90093994140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2911071777344,297.2465515136719,284.9020080566406,1.0,0.684840977191925,0.3653827309608459,0.3653827309608459,1.0,1.0,-3.5962724685668945,0.9844242334365844,2.6118483543396,0.1772375404834747,0.8619928956031799,0.8619928956031799,0.0,222.4778747558593,232.0,60971.109375,0.0,4019.24853515625,1.0,278.8575439453125,282.9044494628906,295.5633544921875,299.52069091796875,293.1499938964844,293.1499938964844,279.1499938964844,38576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545937776565552,1.0,0.0,0.0,3.5994694232940674,3.599493265151977,8.645104685456317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.224609375,0.0,1496.685791015625,1895.4371337890625,0.0,3904.2509765625,0.8960148096084595,1.0,0.0,3.0,1.0,0.0
18109140,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8515207767486572,0.4728421568870544,0.428718090057373,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9784244298934937,0.7072287797927856,0.6705257892608643,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8787899017333984,0.5218821167945862,0.3666280508041382,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8208959102630615,0.4202422797679901,0.4018226563930511,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6907246708869934,0.2464306652545929,1.1309306621551514,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.2919006347656,297.2492370605469,285.0020446777344,1.0,0.6874648332595825,0.3644466400146484,0.3644466400146484,1.0,1.0,-3.6013522148132324,0.9831050038337708,2.6182472705841064,0.1745835691690445,0.952505588531494,0.952505588531494,0.0,226.4291229248047,235.0,60295.28125,0.0,4056.822998046875,1.0,279.1419982910156,283.029296875,295.5065002441406,299.3489990234375,293.1499938964844,293.1499938964844,278.8500061035156,33508.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471613764762878,1.0,0.0,0.0,3.708172082901001,3.70819616317749,9.175147397399996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.84765625,0.0,1579.914794921875,1895.4371337890625,0.0,3837.353759765625,0.916712522506714,1.0,0.0,3.0,1.0,0.0
18109200,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8515207767486572,0.4728421568870544,0.428718090057373,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9784244298934937,0.7072287797927856,0.6705257892608643,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8787899017333984,0.5218821167945862,0.3666280508041382,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8208959102630615,0.4202422797679901,0.4018226563930511,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6907246708869934,0.2464306652545929,1.1309306621551514,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.2919006347656,297.2492370605469,285.0020446777344,1.0,0.6874648332595825,0.3644466400146484,0.3644466400146484,1.0,1.0,-3.6013522148132324,0.9831050038337708,2.6182472705841064,0.1745835691690445,0.952505588531494,0.952505588531494,0.0,226.4291229248047,235.0,60295.28125,0.0,4056.822998046875,1.0,279.1419982910156,283.029296875,295.5065002441406,299.3489990234375,293.1499938964844,293.1499938964844,278.8500061035156,33508.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471613764762878,1.0,0.0,0.0,3.708172082901001,3.70819616317749,9.175147397399996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.84765625,0.0,1579.914794921875,1895.4371337890625,0.0,3837.353759765625,0.916712522506714,1.0,0.0,3.0,1.0,0.0
18109260,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8473454713821411,0.471325546503067,0.4277724921703338,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9745710492134094,0.7069301009178162,0.6706883311271667,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.87684565782547,0.5249555110931396,0.3690361976623535,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8177568912506104,0.4202519357204437,0.4021752476692199,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6876680254936218,0.2463021278381347,1.1316403150558472,284.9025573730469,284.95001220703125,301.0694274902344,292.5136413574219,298.2867736816406,297.2429504394531,284.9034423828125,1.0,0.6897832155227661,0.3638310134410858,0.3638310134410858,1.0,1.0,-3.6045944690704346,0.9821606278419496,2.62243390083313,0.1729450076818466,0.862220048904419,0.862220048904419,0.0,230.3352966308593,238.0,60992.171875,0.0,4089.3642578125,1.0,278.8578491210937,282.90545654296875,295.5375061035156,299.4945373535156,293.1499938964844,293.1499938964844,279.1499938964844,38556.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955660343170166,1.0,0.0,0.0,3.6005682945251465,3.6005921363830566,8.650383733765921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.62890625,0.0,1497.7325439453125,1895.4371337890625,0.0,3913.808837890625,0.8963544368743896,1.0,0.0,3.0,1.0,0.0
