time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8473454713821411,0.471325546503067,0.4277724921703338,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9745710492134094,0.7069301009178162,0.6706883311271667,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.87684565782547,0.5249555110931396,0.3690361976623535,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8177568912506104,0.4202519357204437,0.4021752476692199,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6876680254936218,0.2463021278381347,1.1316403150558472,284.9025573730469,284.95001220703125,301.0694274902344,292.5136413574219,298.2867736816406,297.2429504394531,284.9034423828125,1.0,0.6897832155227661,0.3638310134410858,0.3638310134410858,1.0,1.0,-3.6045944690704346,0.9821606278419496,2.62243390083313,0.1729450076818466,0.862220048904419,0.862220048904419,0.0,230.3352966308593,238.0,60992.171875,0.0,4089.3642578125,1.0,278.8578491210937,282.90545654296875,295.5375061035156,299.4945373535156,293.1499938964844,293.1499938964844,279.1499938964844,38556.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955660343170166,1.0,0.0,0.0,3.6005682945251465,3.6005921363830566,8.650383733765921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.62890625,0.0,1497.7325439453125,1895.4371337890625,0.0,3913.808837890625,0.8963544368743896,1.0,0.0,3.0,1.0,0.0
18109380,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8444997668266296,0.4709763526916504,0.427289605140686,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9719370007514954,0.7077641487121582,0.6712682247161865,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8762310147285461,0.529043436050415,0.3717565238475799,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.815676212310791,0.4209368526935577,0.4027290642261505,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6856157779693604,0.2465884983539581,1.132802128791809,285.0040588378906,284.95001220703125,301.07342529296875,292.5014953613281,298.2891845703125,297.2471923828125,285.0033569335937,1.0,0.691990077495575,0.3632153868675232,0.3632153868675232,1.0,1.0,-3.6100380420684814,0.9819552302360536,2.628082752227783,0.171315535902977,0.953306257724762,0.953306257724762,0.0,233.34288024902344,241.0,60325.66015625,0.0,4122.24951171875,1.0,279.1419982910156,283.0298156738281,295.4820861816406,299.3257141113281,293.1499938964844,293.1499938964844,278.8500061035156,33492.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481984376907348,1.0,0.0,0.0,3.709585666656494,3.709609746932984,9.182144253827572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.919921875,0.0,1581.409423828125,1895.4371337890625,0.0,3846.717529296875,0.9170231223106384,1.0,0.0,3.0,1.0,0.0
18109440,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8444997668266296,0.4709763526916504,0.427289605140686,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9719370007514954,0.7077641487121582,0.6712682247161865,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8762310147285461,0.529043436050415,0.3717565238475799,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.815676212310791,0.4209368526935577,0.4027290642261505,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6856157779693604,0.2465884983539581,1.132802128791809,285.0040588378906,284.95001220703125,301.07342529296875,292.5014953613281,298.2891845703125,297.2471923828125,285.0033569335937,1.0,0.691990077495575,0.3632153868675232,0.3632153868675232,1.0,1.0,-3.6100380420684814,0.9819552302360536,2.628082752227783,0.171315535902977,0.953306257724762,0.953306257724762,0.0,233.34288024902344,241.0,60325.66015625,0.0,4122.24951171875,1.0,279.1419982910156,283.0298156738281,295.4820861816406,299.3257141113281,293.1499938964844,293.1499938964844,278.8500061035156,33492.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481984376907348,1.0,0.0,0.0,3.709585666656494,3.709609746932984,9.182144253827572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.919921875,0.0,1581.409423828125,1895.4371337890625,0.0,3846.717529296875,0.9170231223106384,1.0,0.0,3.0,1.0,0.0
18109500,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.843079686164856,0.4702955186367035,0.427028626203537,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9706137776374816,0.7077004909515381,0.6715744137763977,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8759221434593201,0.5306684970855713,0.3731150925159454,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8146553635597229,0.4210063219070434,0.4030371010303497,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6846407055854797,0.2465865463018417,1.1335878372192385,284.8803100585937,284.95001220703125,301.07501220703125,292.49530029296875,298.2872619628906,297.2452392578125,284.87896728515625,1.0,0.6931220889091492,0.3629075586795807,0.3629075586795807,1.0,1.0,-3.613049745559693,0.9819358587265016,2.6311140060424805,0.1706593483686447,0.8680742383003235,0.8680742383003235,0.0,234.8834228515625,241.0,61243.12890625,0.0,4139.7080078125,1.0,278.8966369628906,282.8811950683594,295.5298156738281,299.5389404296875,293.1499938964844,293.1499938964844,278.8500061035156,37574.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545597434043884,1.0,0.0,0.0,3.678351640701294,3.678376197814941,9.028170779856736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.30859375,0.0,1576.81298828125,1895.4371337890625,0.0,3903.945556640625,0.910654067993164,1.0,0.0,3.0,1.0,0.0
18109560,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8409814834594727,0.469480037689209,0.4263601303100586,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.968545377254486,0.7074396014213562,0.6714214086532593,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8749173283576965,0.5321764349937439,0.3742056787014007,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8130241632461548,0.4209382832050323,0.4030660092830658,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6830993890762329,0.2464793026447296,1.1335654258728027,284.9024963378906,284.95001220703125,301.0762939453125,292.4890441894531,298.28399658203125,297.24176025390625,284.9039306640625,1.0,0.6940948963165283,0.362574428319931,0.362574428319931,1.0,1.0,-3.6133837699890137,0.9809919595718384,2.6323916912078857,0.1696301400661468,0.8627673387527466,0.8627673387527466,0.0,236.7975311279297,244.0,61021.36328125,0.0,4152.41064453125,1.0,278.8570861816406,282.90496826171875,295.5139465332031,299.4730224609375,293.1499938964844,293.1499938964844,279.1499938964844,38699.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568113088607788,1.0,0.0,0.0,3.601367235183716,3.601391077041626,8.65422293827578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5390625,0.0,1499.65966796875,1895.4371337890625,0.0,3924.111083984375,0.8966343998908997,1.0,0.0,3.0,1.0,0.0
18109620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8384479880332947,0.4691329002380371,0.4258655309677124,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9660804867744446,0.7081987261772156,0.6719228625297546,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8745900392532349,0.5363208651542664,0.3769530951976776,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8111475110054016,0.4216048121452331,0.4035911560058594,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6812956929206848,0.2467644959688186,1.134687900543213,285.0042419433594,284.95001220703125,301.0780029296875,292.47637939453125,298.2858581542969,297.2463684082031,285.0035095214844,1.0,0.6961779594421387,0.3619081079959869,0.3619081079959869,1.0,1.0,-3.618669271469116,0.9805644750595092,2.6381049156188965,0.1678017228841781,0.9542096853256226,0.9542096853256226,0.0,239.6068420410156,247.0,60362.97265625,0.0,4183.81884765625,1.0,279.1419982910156,283.02911376953125,295.4571838378906,299.30303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33492.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493589401245116,1.0,0.0,0.0,3.712559223175049,3.712583541870117,9.196870678351844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.880859375,0.0,1584.8035888671875,1895.4371337890625,0.0,3857.185302734375,0.9176973104476928,1.0,0.0,3.0,1.0,0.0
18109680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8384479880332947,0.4691329002380371,0.4258655309677124,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9660804867744446,0.7081987261772156,0.6719228625297546,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8745900392532349,0.5363208651542664,0.3769530951976776,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8111475110054016,0.4216048121452331,0.4035911560058594,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6812956929206848,0.2467644959688186,1.134687900543213,285.0042419433594,284.95001220703125,301.0780029296875,292.47637939453125,298.2858581542969,297.2463684082031,285.0035095214844,1.0,0.6961779594421387,0.3619081079959869,0.3619081079959869,1.0,1.0,-3.618669271469116,0.9805644750595092,2.6381049156188965,0.1678017228841781,0.9542096853256226,0.9542096853256226,0.0,239.6068420410156,247.0,60362.97265625,0.0,4183.81884765625,1.0,279.1419982910156,283.02911376953125,295.4571838378906,299.30303955078125,293.1499938964844,293.1499938964844,278.8500061035156,33492.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493589401245116,1.0,0.0,0.0,3.712559223175049,3.712583541870117,9.196870678351844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.880859375,0.0,1584.8035888671875,1895.4371337890625,0.0,3857.185302734375,0.9176973104476928,1.0,0.0,3.0,1.0,0.0
18109740,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8351600766181946,0.4676377773284912,0.4249253571033478,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9627289772033693,0.7077813148498535,0.6719803214073181,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8734663128852844,0.539490818977356,0.3794221580028534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8085923194885254,0.4215817749500274,0.4038982093334198,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6789464354515076,0.2466436624526977,1.1353819370269775,284.90264892578125,284.95001220703125,301.0785827636719,292.4634704589844,298.2801513671875,297.2412414550781,284.9035339355469,1.0,0.6982024908065796,0.3612417876720428,0.3612417876720428,1.0,1.0,-3.62179183959961,0.9794354438781738,2.6423563957214355,0.165989950299263,0.8635793924331665,0.8635793924331665,0.0,242.97218322753903,250.0,61070.9765625,0.0,4212.9560546875,1.0,278.8578186035156,282.9037170410156,295.4876708984375,299.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,38531.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579405784606934,1.0,0.0,0.0,3.606730699539185,3.606754779815674,8.680019618623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6015625,0.0,1504.2735595703125,1895.4371337890625,0.0,3934.20654296875,0.8976941108703613,1.0,0.0,3.0,1.0,0.0
18109800,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8351600766181946,0.4676377773284912,0.4249253571033478,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9627289772033693,0.7077813148498535,0.6719803214073181,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8734663128852844,0.539490818977356,0.3794221580028534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8085923194885254,0.4215817749500274,0.4038982093334198,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6789464354515076,0.2466436624526977,1.1353819370269775,284.90264892578125,284.95001220703125,301.0785827636719,292.4634704589844,298.2801513671875,297.2412414550781,284.9035339355469,1.0,0.6982024908065796,0.3612417876720428,0.3612417876720428,1.0,1.0,-3.62179183959961,0.9794354438781738,2.6423563957214355,0.165989950299263,0.8635793924331665,0.8635793924331665,0.0,242.97218322753903,250.0,61070.9765625,0.0,4212.9560546875,1.0,278.8578186035156,282.9037170410156,295.4876708984375,299.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,38531.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579405784606934,1.0,0.0,0.0,3.606730699539185,3.606754779815674,8.680019618623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6015625,0.0,1504.2735595703125,1895.4371337890625,0.0,3934.20654296875,0.8976941108703613,1.0,0.0,3.0,1.0,0.0
18109860,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8327898383140564,0.467286467552185,0.4244346916675567,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9602909684181212,0.7084450125694275,0.6723995804786682,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8732746839523315,0.5436829924583435,0.3822047710418701,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8067764639854431,0.422225147485733,0.4044040441513061,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6772582530975342,0.2469149827957153,1.1364461183547974,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816467285156,297.2460327148437,285.0034484863281,1.0,0.7002304196357727,0.3606152236461639,0.3606152236461639,1.0,1.0,-3.626932382583618,0.9790726900100708,2.647859811782837,0.1642535030841827,0.9547232389450072,0.9547232389450072,0.0,245.7247467041016,253.0,60390.3515625,0.0,4243.775390625,1.0,279.1420593261719,283.02838134765625,295.4310913085937,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505182504653932,1.0,0.0,0.0,3.714989423751831,3.7150137424468994,9.208914661940072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.263671875,0.0,1587.6822509765625,1895.4371337890625,0.0,3867.630126953125,0.9182478189468384,1.0,0.0,3.0,1.0,0.0
18109920,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8327898383140564,0.467286467552185,0.4244346916675567,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9602909684181212,0.7084450125694275,0.6723995804786682,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8732746839523315,0.5436829924583435,0.3822047710418701,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8067764639854431,0.422225147485733,0.4044040441513061,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6772582530975342,0.2469149827957153,1.1364461183547974,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816467285156,297.2460327148437,285.0034484863281,1.0,0.7002304196357727,0.3606152236461639,0.3606152236461639,1.0,1.0,-3.626932382583618,0.9790726900100708,2.647859811782837,0.1642535030841827,0.9547232389450072,0.9547232389450072,0.0,245.7247467041016,253.0,60390.3515625,0.0,4243.775390625,1.0,279.1420593261719,283.02838134765625,295.4310913085937,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505182504653932,1.0,0.0,0.0,3.714989423751831,3.7150137424468994,9.208914661940072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.263671875,0.0,1587.6822509765625,1895.4371337890625,0.0,3867.630126953125,0.9182478189468384,1.0,0.0,3.0,1.0,0.0
18109980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8296504020690918,0.4657906591892242,0.4234930574893951,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9569252133369446,0.7079304456710815,0.6723663806915283,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8722684979438782,0.5468864440917969,0.3846985697746277,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.804244339466095,0.422177106142044,0.4046878814697265,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6750156879425049,0.2467782199382782,1.1370707750320437,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2756042480469,297.2411193847656,284.9032897949219,1.0,0.7022097706794739,0.359988659620285,0.359988659620285,1.0,1.0,-3.629862546920776,0.9780002236366272,2.651862382888794,0.1625365316867828,0.8638796210289001,0.8638796210289001,0.0,249.0664978027344,256.0,61095.94921875,0.0,4272.361328125,1.0,278.8577880859375,282.90289306640625,295.46124267578125,299.4240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38541.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959089457988739,1.0,0.0,0.0,3.608906745910645,3.608930826187134,8.690497566021804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.623046875,0.0,1506.73193359375,1895.4371337890625,0.0,3944.465087890625,0.8981830477714539,1.0,0.0,3.0,1.0,0.0
18110040,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8296504020690918,0.4657906591892242,0.4234930574893951,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9569252133369446,0.7079304456710815,0.6723663806915283,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8722684979438782,0.5468864440917969,0.3846985697746277,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.804244339466095,0.422177106142044,0.4046878814697265,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6750156879425049,0.2467782199382782,1.1370707750320437,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2756042480469,297.2411193847656,284.9032897949219,1.0,0.7022097706794739,0.359988659620285,0.359988659620285,1.0,1.0,-3.629862546920776,0.9780002236366272,2.651862382888794,0.1625365316867828,0.8638796210289001,0.8638796210289001,0.0,249.0664978027344,256.0,61095.94921875,0.0,4272.361328125,1.0,278.8577880859375,282.90289306640625,295.46124267578125,299.4240417480469,293.1499938964844,293.1499938964844,279.1499938964844,38541.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959089457988739,1.0,0.0,0.0,3.608906745910645,3.608930826187134,8.690497566021804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.623046875,0.0,1506.73193359375,1895.4371337890625,0.0,3944.465087890625,0.8981830477714539,1.0,0.0,3.0,1.0,0.0
18110100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8281965851783752,0.4655462503433227,0.4230544567108154,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.955328106880188,0.7081281542778015,0.6723223328590393,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8718836903572083,0.5489417910575867,0.3859702944755554,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8030514121055603,0.4224215745925903,0.4047982692718506,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.673940896987915,0.2468547374010086,1.1371817588806152,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2755126953125,297.2427978515625,285.01446533203125,1.0,0.7031366229057312,0.3596753776073456,0.3596753776073456,1.0,1.0,-3.631070852279663,0.9773881435394288,2.6536827087402344,0.1615151911973953,0.9411804676055908,0.9411804676055908,0.0,250.62472534179688,256.0,60275.9921875,0.0,4285.29345703125,1.0,279.1007385253906,283.0364074707031,295.4022216796875,299.2068786621094,293.1499938964844,293.1499938964844,279.1499938964844,34200.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534469842910768,1.0,0.0,0.0,3.654815673828125,3.654839277267456,8.913007150113117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.576171875,0.0,1525.0533447265625,1895.4371337890625,0.0,3893.96142578125,0.9066067934036256,1.0,0.0,3.0,1.0,0.0
18110160,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8273643255233765,0.465434730052948,0.4229912459850311,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9544538855552672,0.7084969878196716,0.6726872324943542,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8721427321434021,0.5511249303817749,0.3875056505203247,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8024521470069885,0.422795832157135,0.4051658511161804,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6733881235122681,0.2470330595970153,1.1380480527877808,285.0039367675781,284.95001220703125,301.07342529296875,292.4236145019531,298.2765808105469,297.2460021972656,285.0028381347656,1.0,0.7041962146759033,0.3593642115592956,0.3593642115592956,1.0,1.0,-3.634762763977051,0.977561354637146,2.6572012901306152,0.1607708185911178,0.9548810720443726,0.9548810720443726,0.0,251.81378173828125,259.0,60406.01171875,0.0,4302.64306640625,1.0,279.14306640625,283.0274353027344,295.40338134765625,299.2519836425781,293.1499938964844,293.1499938964844,278.8500061035156,33459.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951595902442932,1.0,0.0,0.0,3.718354463577272,3.71837854385376,9.22560502658598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6640625,0.0,1591.1895751953125,1895.4371337890625,0.0,3877.327880859375,0.918710231781006,1.0,0.0,3.0,1.0,0.0
18110220,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8243487477302551,0.4639389216899872,0.4220597147941589,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9510892033576964,0.7078874111175537,0.672575831413269,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.871248185634613,0.5543612241744995,0.3900313377380371,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8000126481056213,0.422723650932312,0.4054334461688995,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6712483763694763,0.2468812316656112,1.1386216878890991,284.9015197753906,284.95001220703125,301.0694274902344,292.4100341796875,298.27001953125,297.2412109375,284.9026184082031,1.0,0.7061415910720825,0.3587418496608734,0.3587418496608734,1.0,1.0,-3.637568473815918,0.976454496383667,2.661113977432251,0.1590498089790344,0.8635722994804382,0.8635722994804382,0.0,255.13751220703125,262.0,61104.99609375,0.0,4330.88427734375,1.0,278.85748291015625,282.9018249511719,295.4344177246094,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,38621.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602097272872924,1.0,0.0,0.0,3.60959792137146,3.609622001647949,8.693826316630293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.4541015625,0.0,1508.0819091796875,1895.4371337890625,0.0,3954.455078125,0.8983078598976135,1.0,0.0,3.0,1.0,0.0
18110280,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8243487477302551,0.4639389216899872,0.4220597147941589,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9510892033576964,0.7078874111175537,0.672575831413269,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.871248185634613,0.5543612241744995,0.3900313377380371,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8000126481056213,0.422723650932312,0.4054334461688995,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6712483763694763,0.2468812316656112,1.1386216878890991,284.9015197753906,284.95001220703125,301.0694274902344,292.4100341796875,298.27001953125,297.2412109375,284.9026184082031,1.0,0.7061415910720825,0.3587418496608734,0.3587418496608734,1.0,1.0,-3.637568473815918,0.976454496383667,2.661113977432251,0.1590498089790344,0.8635722994804382,0.8635722994804382,0.0,255.13751220703125,262.0,61104.99609375,0.0,4330.88427734375,1.0,278.85748291015625,282.9018249511719,295.4344177246094,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,38621.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602097272872924,1.0,0.0,0.0,3.60959792137146,3.609622001647949,8.693826316630293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.4541015625,0.0,1508.0819091796875,1895.4371337890625,0.0,3954.455078125,0.8983078598976135,1.0,0.0,3.0,1.0,0.0
18110340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221356272697449,0.463576465845108,0.4215578138828277,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9486057162284852,0.7083572745323181,0.6728113889694214,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8711930513381958,0.5586434602737427,0.3928697407245636,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7982826828956604,0.4233176112174988,0.4058908224105835,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6696870923042297,0.2471207827329635,1.1395364999771118,285.0037841796875,284.95001220703125,301.0643005371094,292.3963623046875,298.2704467773437,297.2461853027344,285.0030822753906,1.0,0.7080947756767273,0.3581194877624511,0.3581194877624511,1.0,1.0,-3.642303705215454,0.9759604334831238,2.666343212127685,0.1572683900594711,0.9549442529678344,0.9549442529678344,0.0,257.87750244140625,265.0,60412.359375,0.0,4360.8076171875,1.0,279.1420593261719,283.0274658203125,295.3768615722656,299.2252502441406,293.1499938964844,293.1499938964844,278.8500061035156,33531.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952722668647766,1.0,0.0,0.0,3.717212677001953,3.7172369956970215,9.219940579896502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.51953125,0.0,1590.430419921875,1895.4371337890625,0.0,3887.45654296875,0.9187725782394408,1.0,0.0,3.0,1.0,0.0
18110400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221356272697449,0.463576465845108,0.4215578138828277,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9486057162284852,0.7083572745323181,0.6728113889694214,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8711930513381958,0.5586434602737427,0.3928697407245636,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7982826828956604,0.4233176112174988,0.4058908224105835,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6696870923042297,0.2471207827329635,1.1395364999771118,285.0037841796875,284.95001220703125,301.0643005371094,292.3963623046875,298.2704467773437,297.2461853027344,285.0030822753906,1.0,0.7080947756767273,0.3581194877624511,0.3581194877624511,1.0,1.0,-3.642303705215454,0.9759604334831238,2.666343212127685,0.1572683900594711,0.9549442529678344,0.9549442529678344,0.0,257.87750244140625,265.0,60412.359375,0.0,4360.8076171875,1.0,279.1420593261719,283.0274658203125,295.3768615722656,299.2252502441406,293.1499938964844,293.1499938964844,278.8500061035156,33531.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952722668647766,1.0,0.0,0.0,3.717212677001953,3.7172369956970215,9.219940579896502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.51953125,0.0,1590.430419921875,1895.4371337890625,0.0,3887.45654296875,0.9187725782394408,1.0,0.0,3.0,1.0,0.0
18110460,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8191717863082886,0.4620791375637054,0.4206131100654602,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9452072381973268,0.7076509594917297,0.6725987792015076,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8703603148460388,0.5619106292724609,0.3954108953475952,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959003448486328,0.4232183992862701,0.4061275720596313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6676140427589417,0.246952399611473,1.140024185180664,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.2632751464844,297.2414855957031,284.9029235839844,1.0,0.7100037336349487,0.3574921488761902,0.3574921488761902,1.0,1.0,-3.64484977722168,0.9747485518455504,2.6701011657714844,0.1555001884698867,0.8638702630996704,0.8638702630996704,0.0,261.21112060546875,268.0,61108.93359375,0.0,4388.5009765625,1.0,278.8577880859375,282.90216064453125,295.4065246582031,299.3695983886719,293.1499938964844,293.1499938964844,279.1499938964844,38567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612482786178588,1.0,0.0,0.0,3.6102912425994873,3.610315322875977,8.697165867488366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.3974609375,0.0,1508.4359130859375,1895.4371337890625,0.0,3963.705078125,0.8985065817832947,1.0,0.0,3.0,1.0,0.0
18110520,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8191717863082886,0.4620791375637054,0.4206131100654602,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9452072381973268,0.7076509594917297,0.6725987792015076,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8703603148460388,0.5619106292724609,0.3954108953475952,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959003448486328,0.4232183992862701,0.4061275720596313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6676140427589417,0.246952399611473,1.140024185180664,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.2632751464844,297.2414855957031,284.9029235839844,1.0,0.7100037336349487,0.3574921488761902,0.3574921488761902,1.0,1.0,-3.64484977722168,0.9747485518455504,2.6701011657714844,0.1555001884698867,0.8638702630996704,0.8638702630996704,0.0,261.21112060546875,268.0,61108.93359375,0.0,4388.5009765625,1.0,278.8577880859375,282.90216064453125,295.4065246582031,299.3695983886719,293.1499938964844,293.1499938964844,279.1499938964844,38567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612482786178588,1.0,0.0,0.0,3.6102912425994873,3.610315322875977,8.697165867488366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.3974609375,0.0,1508.4359130859375,1895.4371337890625,0.0,3963.705078125,0.8985065817832947,1.0,0.0,3.0,1.0,0.0
18110580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8170073628425598,0.4617122411727905,0.4201116859912872,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427213072776794,0.7080268859863281,0.6727499961853027,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8703704476356506,0.5662378668785095,0.3982806205749511,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7942291498184204,0.4237880110740661,0.4065636694431305,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6661157608032227,0.2471778094768524,1.140878200531006,285.0035705566406,284.95001220703125,301.0505676269531,292.36871337890625,298.2631530761719,297.2465515136719,285.0028686523437,1.0,0.7119249105453491,0.3568648099899292,0.3568648099899292,1.0,1.0,-3.649423122406006,0.9741775989532472,2.675245761871338,0.1536839306354522,0.9546347856521606,0.9546347856521606,0.0,263.9443359375,271.0,60406.80078125,0.0,4418.06689453125,1.0,279.1420593261719,283.02734375,295.3490600585937,299.19683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953744888305664,1.0,0.0,0.0,3.716987371444702,3.717011451721192,9.21882190141332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6533203125,0.0,1590.269287109375,1895.4371337890625,0.0,3896.63525390625,0.9187265634536744,1.0,0.0,3.0,1.0,0.0
18110640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8170073628425598,0.4617122411727905,0.4201116859912872,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427213072776794,0.7080268859863281,0.6727499961853027,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8703704476356506,0.5662378668785095,0.3982806205749511,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7942291498184204,0.4237880110740661,0.4065636694431305,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6661157608032227,0.2471778094768524,1.140878200531006,285.0035705566406,284.95001220703125,301.0505676269531,292.36871337890625,298.2631530761719,297.2465515136719,285.0028686523437,1.0,0.7119249105453491,0.3568648099899292,0.3568648099899292,1.0,1.0,-3.649423122406006,0.9741775989532472,2.675245761871338,0.1536839306354522,0.9546347856521606,0.9546347856521606,0.0,263.9443359375,271.0,60406.80078125,0.0,4418.06689453125,1.0,279.1420593261719,283.02734375,295.3490600585937,299.19683837890625,293.1499938964844,293.1499938964844,278.8500061035156,33544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953744888305664,1.0,0.0,0.0,3.716987371444702,3.717011451721192,9.21882190141332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6533203125,0.0,1590.269287109375,1895.4371337890625,0.0,3896.63525390625,0.9187265634536744,1.0,0.0,3.0,1.0,0.0
18110700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8158653378486633,0.4610314965248108,0.4198426306247711,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9414166808128356,0.707727313041687,0.6728340983390808,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8703145980834961,0.5679476857185364,0.3997076451778412,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7933698892593384,0.4237964451313019,0.4068134725093841,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6653718948364258,0.2471422255039215,1.141509771347046,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.25994873046875,297.2449951171875,284.8785095214844,1.0,0.7129390835762024,0.3565511703491211,0.3565511703491211,1.0,1.0,-3.6519851684570312,0.9739696383476256,2.67801570892334,0.1529378890991211,0.8693336844444275,0.8693336844444275,0.0,265.40740966796875,271.0,61325.203125,0.0,4434.21923828125,1.0,278.8963317871094,282.8787841796875,295.3959045410156,299.40887451171875,293.1499938964844,293.1499938964844,278.8500061035156,37569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600569605827332,1.0,0.0,0.0,3.685293674468994,3.6853184700012207,9.062280810212542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.484375,0.0,1584.6461181640625,1895.4371337890625,0.0,3953.093505859375,0.9122873544692992,1.0,0.0,3.0,1.0,0.0
18110760,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.814092218875885,0.4602144956588745,0.4191733300685882,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9393417239189148,0.7072283625602722,0.6724584102630615,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8696252107620239,0.5695363879203796,0.4008504748344421,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7919296026229858,0.4236639142036438,0.4067818224430084,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6641308069229126,0.2469961941242218,1.1413185596466064,284.90155029296875,284.95001220703125,301.0419921875,292.3548278808594,298.2554931640625,297.2419128417969,284.9029235839844,1.0,0.7138040065765381,0.3562488257884979,0.3562488257884979,1.0,1.0,-3.651837348937988,0.9729498028755188,2.6788876056671143,0.1519402861595153,0.8633466362953186,0.8633466362953186,0.0,267.2688293457031,274.0,61087.6328125,0.0,4445.4306640625,1.0,278.85711669921875,282.90234375,295.3793640136719,299.3412475585937,293.1499938964844,293.1499938964844,279.1499938964844,38731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622856378555298,1.0,0.0,0.0,3.607614278793335,3.607638359069824,8.684273780090734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2421875,0.0,1506.7225341796875,1895.4371337890625,0.0,3972.933837890625,0.898022472858429,1.0,0.0,3.0,1.0,0.0
18110820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8119311332702637,0.4598419070243835,0.418660968542099,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9368435144424438,0.7075105905532837,0.6725157499313354,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8696774244308472,0.5739075541496277,0.4037434756755829,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7902982234954834,0.4242078959941864,0.4071900844573974,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.66267991065979,0.2472078204154968,1.1421014070510864,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2548828125,297.2470092773437,285.00262451171875,1.0,0.7156929969787598,0.3556441962718963,0.3556441962718963,1.0,1.0,-3.656193256378174,0.972373902797699,2.683819532394409,0.1501760333776474,0.9542101621627808,0.9542101621627808,0.0,270.00830078125,277.0,60393.58984375,0.0,4474.556640625,1.0,279.1420288085937,283.02740478515625,295.32110595703125,299.1676940917969,293.1499938964844,293.1499938964844,278.8500061035156,33552.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547192454338074,1.0,0.0,0.0,3.716062307357788,3.716086387634277,9.214234069077064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5322265625,0.0,1589.2703857421875,1895.4371337890625,0.0,3905.37548828125,0.918530285358429,1.0,0.0,3.0,1.0,0.0
18110880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8119311332702637,0.4598419070243835,0.418660968542099,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9368435144424438,0.7075105905532837,0.6725157499313354,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8696774244308472,0.5739075541496277,0.4037434756755829,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7902982234954834,0.4242078959941864,0.4071900844573974,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.66267991065979,0.2472078204154968,1.1421014070510864,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2548828125,297.2470092773437,285.00262451171875,1.0,0.7156929969787598,0.3556441962718963,0.3556441962718963,1.0,1.0,-3.656193256378174,0.972373902797699,2.683819532394409,0.1501760333776474,0.9542101621627808,0.9542101621627808,0.0,270.00830078125,277.0,60393.58984375,0.0,4474.556640625,1.0,279.1420288085937,283.02740478515625,295.32110595703125,299.1676940917969,293.1499938964844,293.1499938964844,278.8500061035156,33552.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547192454338074,1.0,0.0,0.0,3.716062307357788,3.716086387634277,9.214234069077064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.5322265625,0.0,1589.2703857421875,1895.4371337890625,0.0,3905.37548828125,0.918530285358429,1.0,0.0,3.0,1.0,0.0
18110940,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8090027570724487,0.4583442211151123,0.4177136421203613,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.933471977710724,0.706620991230011,0.6721304059028625,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8689900040626526,0.5772379040718079,0.4063309729099273,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7880565524101257,0.4240575730800628,0.4073793292045593,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6607614755630493,0.2470125406980514,1.1424707174301147,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2467041015625,297.2424621582031,284.9028625488281,1.0,0.7175393104553223,0.3550395369529724,0.3550395369529724,1.0,1.0,-3.658385038375856,0.9711079597473145,2.68727707862854,0.1484551727771759,0.8632662892341614,0.8632662892341614,0.0,273.3392028808594,280.0,61081.55078125,0.0,4501.4287109375,1.0,278.8577880859375,282.90264892578125,295.3507080078125,299.31134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38586.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631982445716858,1.0,0.0,0.0,3.608229398727417,3.608253479003906,8.687235322213382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.80078125,0.0,1506.3216552734375,1895.4371337890625,0.0,3981.04345703125,0.8980626463890076,1.0,0.0,3.0,1.0,0.0
18111000,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8090027570724487,0.4583442211151123,0.4177136421203613,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.933471977710724,0.706620991230011,0.6721304059028625,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8689900040626526,0.5772379040718079,0.4063309729099273,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7880565524101257,0.4240575730800628,0.4073793292045593,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6607614755630493,0.2470125406980514,1.1424707174301147,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2467041015625,297.2424621582031,284.9028625488281,1.0,0.7175393104553223,0.3550395369529724,0.3550395369529724,1.0,1.0,-3.658385038375856,0.9711079597473145,2.68727707862854,0.1484551727771759,0.8632662892341614,0.8632662892341614,0.0,273.3392028808594,280.0,61081.55078125,0.0,4501.4287109375,1.0,278.8577880859375,282.90264892578125,295.3507080078125,299.31134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38586.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631982445716858,1.0,0.0,0.0,3.608229398727417,3.608253479003906,8.687235322213382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.80078125,0.0,1506.3216552734375,1895.4371337890625,0.0,3981.04345703125,0.8980626463890076,1.0,0.0,3.0,1.0,0.0
18111060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8068402409553528,0.4579657614231109,0.4172053337097168,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9310047030448914,0.706811785697937,0.6721107363700867,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8691052198410034,0.5816525816917419,0.4092577695846557,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7864843606948853,0.4245763421058655,0.4077683985233307,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6593738794326782,0.2472121268510818,1.1432095766067505,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.2456359863281,297.2476501464844,285.0024719238281,1.0,0.7193999886512756,0.3544688820838928,0.3544688820838928,1.0,1.0,-3.662617921829224,0.970590353012085,2.6920275688171387,0.1467954516410827,0.9536337852478028,0.9536337852478028,0.0,276.0688781738281,283.0,60373.01171875,0.0,4530.263671875,1.0,279.1420593261719,283.0277404785156,295.2931213378906,299.1380310058594,293.1499938964844,293.1499938964844,278.8500061035156,33557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556387662887572,1.0,0.0,0.0,3.714503765106201,3.7145278453826895,9.206506774717128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5263671875,0.0,1587.52685546875,1895.4371337890625,0.0,3913.61572265625,0.9181782007217408,1.0,0.0,3.0,1.0,0.0
18111120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8068402409553528,0.4579657614231109,0.4172053337097168,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9310047030448914,0.706811785697937,0.6721107363700867,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8691052198410034,0.5816525816917419,0.4092577695846557,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7864843606948853,0.4245763421058655,0.4077683985233307,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6593738794326782,0.2472121268510818,1.1432095766067505,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.2456359863281,297.2476501464844,285.0024719238281,1.0,0.7193999886512756,0.3544688820838928,0.3544688820838928,1.0,1.0,-3.662617921829224,0.970590353012085,2.6920275688171387,0.1467954516410827,0.9536337852478028,0.9536337852478028,0.0,276.0688781738281,283.0,60373.01171875,0.0,4530.263671875,1.0,279.1420593261719,283.0277404785156,295.2931213378906,299.1380310058594,293.1499938964844,293.1499938964844,278.8500061035156,33557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556387662887572,1.0,0.0,0.0,3.714503765106201,3.7145278453826895,9.206506774717128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5263671875,0.0,1587.52685546875,1895.4371337890625,0.0,3913.61572265625,0.9181782007217408,1.0,0.0,3.0,1.0,0.0
