time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8038819432258606,0.4564675986766815,0.4162563681602478,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9276766180992126,0.7058337330818176,0.671642005443573,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8684828281402588,0.5850136876106262,0.4118679761886596,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7843090295791626,0.4244002997875213,0.40793377161026,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6575285792350769,0.2470051646232605,1.1435277462005615,284.9020690917969,284.95001220703125,300.99627685546875,292.2991943359375,298.2370300292969,297.2431335449219,284.9029235839844,1.0,0.7212170362472534,0.3538982570171356,0.3538982570171356,1.0,1.0,-3.664644479751587,0.9693754315376282,2.6952688694000244,0.1451821327209472,0.8628382682800293,0.8628382682800293,0.0,279.3988342285156,286.0,61057.95703125,0.0,4556.74609375,1.0,278.8578186035156,282.9032592773437,295.3228759765625,299.2816162109375,293.1499938964844,293.1499938964844,279.1499938964844,38591.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641026258468628,1.0,0.0,0.0,3.606306552886963,3.606330394744873,8.6779783714519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.529296875,0.0,1504.2562255859375,1895.4371337890625,0.0,3989.07177734375,0.8976396322250366,1.0,0.0,3.0,1.0,0.0
18111240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8038819432258606,0.4564675986766815,0.4162563681602478,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9276766180992126,0.7058337330818176,0.671642005443573,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8684828281402588,0.5850136876106262,0.4118679761886596,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7843090295791626,0.4244002997875213,0.40793377161026,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6575285792350769,0.2470051646232605,1.1435277462005615,284.9020690917969,284.95001220703125,300.99627685546875,292.2991943359375,298.2370300292969,297.2431335449219,284.9029235839844,1.0,0.7212170362472534,0.3538982570171356,0.3538982570171356,1.0,1.0,-3.664644479751587,0.9693754315376282,2.6952688694000244,0.1451821327209472,0.8628382682800293,0.8628382682800293,0.0,279.3988342285156,286.0,61057.95703125,0.0,4556.74609375,1.0,278.8578186035156,282.9032592773437,295.3228759765625,299.2816162109375,293.1499938964844,293.1499938964844,279.1499938964844,38591.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641026258468628,1.0,0.0,0.0,3.606306552886963,3.606330394744873,8.6779783714519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.529296875,0.0,1504.2562255859375,1895.4371337890625,0.0,3989.07177734375,0.8976396322250366,1.0,0.0,3.0,1.0,0.0
18111300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8025027513504028,0.4562110006809234,0.4158137738704681,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9261100888252258,0.7058000564575195,0.6713841557502747,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8682756423950195,0.5871796607971191,0.4132045209407806,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7832834720611572,0.4245820045471191,0.4079853296279907,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6566380262374878,0.2470471411943435,1.143484115600586,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.2356872558594,297.2450256347656,285.013427734375,1.0,0.7220655679702759,0.3536129295825958,0.3536129295825958,1.0,1.0,-3.665411710739136,0.9686968922615052,2.6967148780822754,0.1442179381847381,0.939569354057312,0.939569354057312,0.0,280.9496765136719,286.0,60225.51953125,0.0,4568.61181640625,1.0,279.1006774902344,283.0364990234375,295.2635803222656,299.0636291503906,293.1499938964844,293.1499938964844,279.1499938964844,34238.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583994150161744,1.0,0.0,0.0,3.651613235473633,3.651636838912964,8.897393968254619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2861328125,0.0,1521.7784423828125,1895.4371337890625,0.0,3938.30517578125,0.9059134125709534,1.0,0.0,3.0,1.0,0.0
18111360,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8017197847366333,0.456082671880722,0.4157367944717407,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9252281188964844,0.7059335708618164,0.6715312600135803,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8686333298683167,0.5894706845283508,0.4148169457912445,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7827727794647217,0.4248922765254974,0.4082940220832824,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6561848521232605,0.2471924424171447,1.1442022323608398,285.0028991699219,284.95001220703125,300.98199462890625,292.285400390625,298.2354431152344,297.24835205078125,285.0018310546875,1.0,0.7230474352836609,0.3533306419849396,0.3533306419849396,1.0,1.0,-3.668668985366821,0.9687970280647278,2.699871778488159,0.1435274630784988,0.9528632164001464,0.9528632164001464,0.0,282.1348876953125,289.0,60346.5625,0.0,4585.1455078125,1.0,279.1430358886719,283.0277709960937,295.2644348144531,299.1076354980469,293.1499938964844,293.1499938964844,278.8500061035156,33501.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564695358276368,1.0,0.0,0.0,3.714331388473511,3.714355707168579,9.205652986565838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.6533203125,0.0,1586.90234375,1895.4371337890625,0.0,3921.05322265625,0.9178324937820436,1.0,0.0,3.0,1.0,0.0
18111420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7988431453704834,0.4545841217041015,0.4147966504096985,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9219863414764404,0.7048700451850891,0.6709919571876526,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8680874109268188,0.5928611159324646,0.4174566566944122,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7806751728057861,0.4246910214424133,0.4084416031837463,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6544210314750671,0.2469754070043563,1.1444897651672363,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.2262878417969,297.243896484375,284.9024963378906,1.0,0.7248384952545166,0.3527660667896271,0.3527660667896271,1.0,1.0,-3.67059850692749,0.9675647020339966,2.703033685684204,0.1419470459222793,0.8619216680526733,0.8619216680526733,0.0,285.4527587890625,292.0,61025.25,0.0,4611.35205078125,1.0,278.8575134277344,282.9034729003906,295.2955322265625,299.2520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964979350566864,1.0,0.0,0.0,3.60343337059021,3.603457450866699,8.664156894155894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.017578125,0.0,1501.6669921875,1895.4371337890625,0.0,3996.845947265625,0.8969694972038269,1.0,0.0,3.0,1.0,0.0
18111480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7988431453704834,0.4545841217041015,0.4147966504096985,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9219863414764404,0.7048700451850891,0.6709919571876526,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8680874109268188,0.5928611159324646,0.4174566566944122,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7806751728057861,0.4246910214424133,0.4084416031837463,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6544210314750671,0.2469754070043563,1.1444897651672363,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.2262878417969,297.243896484375,284.9024963378906,1.0,0.7248384952545166,0.3527660667896271,0.3527660667896271,1.0,1.0,-3.67059850692749,0.9675647020339966,2.703033685684204,0.1419470459222793,0.8619216680526733,0.8619216680526733,0.0,285.4527587890625,292.0,61025.25,0.0,4611.35205078125,1.0,278.8575134277344,282.9034729003906,295.2955322265625,299.2520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964979350566864,1.0,0.0,0.0,3.60343337059021,3.603457450866699,8.664156894155894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.017578125,0.0,1501.6669921875,1895.4371337890625,0.0,3996.845947265625,0.8969694972038269,1.0,0.0,3.0,1.0,0.0
18111540,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7967402338981628,0.4541905522346496,0.4142759442329407,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.919594705104828,0.7048799991607666,0.6708034873008728,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8682853579521179,0.5973566770553589,0.420434296131134,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.779187023639679,0.425155758857727,0.4087797701358795,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6531309485435486,0.247151717543602,1.1451237201690674,285.00262451171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2241516113281,297.2491760253906,285.0018615722656,1.0,0.726642370223999,0.3522014915943146,0.3522014915943146,1.0,1.0,-3.674487352371216,0.966946005821228,2.7075414657592773,0.1403123140335083,0.9520933032035828,0.9520933032035828,0.0,288.1849975585937,295.0,60316.53515625,0.0,4639.4462890625,1.0,279.1420288085937,283.02850341796875,295.2378234863281,299.0784606933594,293.1499938964844,293.1499938964844,278.8500061035156,33570.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573551416397096,1.0,0.0,0.0,3.710406064987183,3.710430145263672,9.186205716105178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.767578125,0.0,1582.942138671875,1895.4371337890625,0.0,3928.974365234375,0.9172046780586244,1.0,0.0,3.0,1.0,0.0
18111600,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7967402338981628,0.4541905522346496,0.4142759442329407,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.919594705104828,0.7048799991607666,0.6708034873008728,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8682853579521179,0.5973566770553589,0.420434296131134,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.779187023639679,0.425155758857727,0.4087797701358795,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6531309485435486,0.247151717543602,1.1451237201690674,285.00262451171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2241516113281,297.2491760253906,285.0018615722656,1.0,0.726642370223999,0.3522014915943146,0.3522014915943146,1.0,1.0,-3.674487352371216,0.966946005821228,2.7075414657592773,0.1403123140335083,0.9520933032035828,0.9520933032035828,0.0,288.1849975585937,295.0,60316.53515625,0.0,4639.4462890625,1.0,279.1420288085937,283.02850341796875,295.2378234863281,299.0784606933594,293.1499938964844,293.1499938964844,278.8500061035156,33570.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573551416397096,1.0,0.0,0.0,3.710406064987183,3.710430145263672,9.186205716105178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.767578125,0.0,1582.942138671875,1895.4371337890625,0.0,3928.974365234375,0.9172046780586244,1.0,0.0,3.0,1.0,0.0
18111660,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7939156293869019,0.4526897072792053,0.4133212864398956,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.916423797607422,0.7037297487258911,0.6701709628105164,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8677759766578674,0.6007738709449768,0.4230853617191314,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7771334052085876,0.4249260425567627,0.408894419670105,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6514197587966919,0.2469227612018585,1.145343780517578,284.9021911621094,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.2447204589844,284.9030456542969,1.0,0.7284024953842163,0.3516329526901245,0.3516329526901245,1.0,1.0,-3.676179885864258,0.9656217098236084,2.7105581760406494,0.1387113630771637,0.8616824150085449,0.8616824150085449,0.0,291.5146179199219,298.0,60993.515625,0.0,4665.1259765625,1.0,278.8578491210937,282.9049377441406,295.2677917480469,299.2217102050781,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657993316650392,1.0,0.0,0.0,3.6010429859161377,3.601067066192627,8.652665428598993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3994140625,0.0,1498.6092529296875,1895.4371337890625,0.0,4004.110107421875,0.8964828848838806,1.0,0.0,3.0,1.0,0.0
18111720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7939156293869019,0.4526897072792053,0.4133212864398956,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.916423797607422,0.7037297487258911,0.6701709628105164,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8677759766578674,0.6007738709449768,0.4230853617191314,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7771334052085876,0.4249260425567627,0.408894419670105,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6514197587966919,0.2469227612018585,1.145343780517578,284.9021911621094,284.95001220703125,300.9326171875,292.2442321777344,298.2145080566406,297.2447204589844,284.9030456542969,1.0,0.7284024953842163,0.3516329526901245,0.3516329526901245,1.0,1.0,-3.676179885864258,0.9656217098236084,2.7105581760406494,0.1387113630771637,0.8616824150085449,0.8616824150085449,0.0,291.5146179199219,298.0,60993.515625,0.0,4665.1259765625,1.0,278.8578491210937,282.9049377441406,295.2677917480469,299.2217102050781,293.1499938964844,293.1499938964844,279.1499938964844,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657993316650392,1.0,0.0,0.0,3.6010429859161377,3.601067066192627,8.652665428598993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3994140625,0.0,1498.6092529296875,1895.4371337890625,0.0,4004.110107421875,0.8964828848838806,1.0,0.0,3.0,1.0,0.0
18111780,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7918723225593567,0.4522893726825714,0.4127996861934662,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9141100645065308,0.7036533355712891,0.6699062585830688,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8680182695388794,0.6053085327148438,0.4260910749435425,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7756908535957336,0.4253639280796051,0.4092095792293548,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6501801013946533,0.2470889240503311,1.1459369659423828,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.21209716796875,297.25006103515625,285.0017395019531,1.0,0.7301796078681946,0.3510644435882568,0.3510644435882568,1.0,1.0,-3.6799333095550537,0.9649408459663392,2.71499252319336,0.1370528787374496,0.9511715173721312,0.9511715173721312,0.0,294.2413330078125,301.0,60279.7109375,0.0,4692.896484375,1.0,279.1419982910156,283.02935791015625,295.2099609375,299.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33569.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582065343856812,1.0,0.0,0.0,3.707155704498291,3.70717978477478,9.17011846013338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.103515625,0.0,1579.220947265625,1895.4371337890625,0.0,3936.582763671875,0.9165334701538086,1.0,0.0,3.0,1.0,0.0
18111840,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7918723225593567,0.4522893726825714,0.4127996861934662,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9141100645065308,0.7036533355712891,0.6699062585830688,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8680182695388794,0.6053085327148438,0.4260910749435425,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7756908535957336,0.4253639280796051,0.4092095792293548,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6501801013946533,0.2470889240503311,1.1459369659423828,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.21209716796875,297.25006103515625,285.0017395019531,1.0,0.7301796078681946,0.3510644435882568,0.3510644435882568,1.0,1.0,-3.6799333095550537,0.9649408459663392,2.71499252319336,0.1370528787374496,0.9511715173721312,0.9511715173721312,0.0,294.2413330078125,301.0,60279.7109375,0.0,4692.896484375,1.0,279.1419982910156,283.02935791015625,295.2099609375,299.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33569.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582065343856812,1.0,0.0,0.0,3.707155704498291,3.70717978477478,9.17011846013338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.103515625,0.0,1579.220947265625,1895.4371337890625,0.0,3936.582763671875,0.9165334701538086,1.0,0.0,3.0,1.0,0.0
18111900,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7907953858375549,0.451602429151535,0.4125186502933502,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9129117727279664,0.703131914138794,0.6697797775268555,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8680756092071533,0.6070875525474548,0.4275773465633392,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7749479413032532,0.4253048002719879,0.4093967378139496,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6495674252510071,0.2470245212316513,1.1464418172836304,284.8798522949219,284.95001220703125,300.9056701660156,292.222900390625,298.2077331542969,297.2485656738281,284.8785705566406,1.0,0.7311208248138428,0.350780189037323,0.350780189037323,1.0,1.0,-3.682071447372437,0.9646732807159424,2.717398166656494,0.1363833546638488,0.8662928938865662,0.8662928938865662,0.0,295.7057800292969,301.0,61185.07421875,0.0,4708.1640625,1.0,278.89654541015625,282.8821716308594,295.2567138671875,299.2589416503906,293.1499938964844,293.1499938964844,278.8500061035156,37647.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644932746887208,1.0,0.0,0.0,3.6737778186798096,3.673802375793457,9.005733545563999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.390625,0.0,1572.1917724609375,1895.4371337890625,0.0,3992.53662109375,0.9097540378570556,1.0,0.0,3.0,1.0,0.0
18111960,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7891296744346619,0.4507867395877838,0.4118494689464569,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9110730886459352,0.702420711517334,0.6692030429840088,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.867568850517273,0.6087501049041748,0.4287663102149963,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737032771110535,0.4251079857349396,0.4093038439750671,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.64853835105896,0.2468508630990982,1.1461273431777954,284.90191650390625,284.95001220703125,300.896484375,292.2156066894531,298.2022705078125,297.2456359863281,284.9031982421875,1.0,0.7319144606590271,0.3505076467990875,0.3505076467990875,1.0,1.0,-3.6815152168273926,0.9636124968528748,2.717902898788452,0.1354744732379913,0.8607078194618225,0.8607078194618225,0.0,297.5627136230469,304.0,60938.734375,0.0,4718.2705078125,1.0,278.8572082519531,282.9061889648437,295.2399597167969,299.19073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38766.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667134881019592,1.0,0.0,0.0,3.595522165298462,3.595546245574951,8.62615479491069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.796875,0.0,1493.79296875,1895.4371337890625,0.0,4012.199951171875,0.8953720331192017,1.0,0.0,3.0,1.0,0.0
18112020,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7871273756027222,0.4503780901432037,0.4113154709339142,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9088415503501892,0.7022576332092285,0.6688520908355713,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8678336143493652,0.6133191585540771,0.4317891001701355,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7722896337509155,0.4255180060863495,0.4095896482467651,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6473348140716553,0.2470064759254455,1.146666169166565,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.19976806640625,297.2509765625,285.0011901855469,1.0,0.7336636781692505,0.3499625921249389,0.3499625921249389,1.0,1.0,-3.685069561004639,0.9629399180412292,2.7221295833587646,0.1338657289743423,0.9499706625938416,0.9499706625938416,0.0,300.2969055175781,307.0,60235.25,0.0,4745.6103515625,1.0,279.1419677734375,283.0298767089844,295.1806945800781,299.01580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33580.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590920805931092,1.0,0.0,0.0,3.704038143157959,3.704062223434448,9.154701388069952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.712890625,0.0,1575.75244140625,1895.4371337890625,0.0,3944.48828125,0.9157758951187134,1.0,0.0,3.0,1.0,0.0
18112080,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7871273756027222,0.4503780901432037,0.4113154709339142,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9088415503501892,0.7022576332092285,0.6688520908355713,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8678336143493652,0.6133191585540771,0.4317891001701355,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7722896337509155,0.4255180060863495,0.4095896482467651,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6473348140716553,0.2470064759254455,1.146666169166565,285.0019836425781,284.95001220703125,300.8778076171875,292.2008056640625,298.19976806640625,297.2509765625,285.0011901855469,1.0,0.7336636781692505,0.3499625921249389,0.3499625921249389,1.0,1.0,-3.685069561004639,0.9629399180412292,2.7221295833587646,0.1338657289743423,0.9499706625938416,0.9499706625938416,0.0,300.2969055175781,307.0,60235.25,0.0,4745.6103515625,1.0,279.1419677734375,283.0298767089844,295.1806945800781,299.01580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33580.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590920805931092,1.0,0.0,0.0,3.704038143157959,3.704062223434448,9.154701388069952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.712890625,0.0,1575.75244140625,1895.4371337890625,0.0,3944.48828125,0.9157758951187134,1.0,0.0,3.0,1.0,0.0
18112140,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7844440937042236,0.4488748013973236,0.4103548526763916,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059479236602784,0.7009440064430237,0.6680632829666138,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8674174547195435,0.6167827248573303,0.4344743490219116,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.770346999168396,0.4252354502677917,0.409653753042221,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6457430124282837,0.246758371591568,1.1467996835708618,284.9024353027344,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2465515136719,284.9032287597656,1.0,0.7353693246841431,0.349417507648468,0.349417507648468,1.0,1.0,-3.6864430904388414,0.9615836143493652,2.724859476089477,0.1323022842407226,0.8600696325302124,0.8600696325302124,0.0,303.6251220703125,310.0,60900.28515625,0.0,4770.48876953125,1.0,278.85791015625,282.9073486328125,295.2093811035156,299.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38620.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675609469413756,1.0,0.0,0.0,3.5934627056121826,3.593486785888672,8.61627597714687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5703125,0.0,1490.4764404296875,1895.4371337890625,0.0,4019.691162109375,0.8948141932487488,1.0,0.0,3.0,1.0,0.0
18112200,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7844440937042236,0.4488748013973236,0.4103548526763916,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9059479236602784,0.7009440064430237,0.6680632829666138,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8674174547195435,0.6167827248573303,0.4344743490219116,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.770346999168396,0.4252354502677917,0.409653753042221,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6457430124282837,0.246758371591568,1.1467996835708618,284.9024353027344,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2465515136719,284.9032287597656,1.0,0.7353693246841431,0.349417507648468,0.349417507648468,1.0,1.0,-3.6864430904388414,0.9615836143493652,2.724859476089477,0.1323022842407226,0.8600696325302124,0.8600696325302124,0.0,303.6251220703125,310.0,60900.28515625,0.0,4770.48876953125,1.0,278.85791015625,282.9073486328125,295.2093811035156,299.1570129394531,293.1499938964844,293.1499938964844,279.1499938964844,38620.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675609469413756,1.0,0.0,0.0,3.5934627056121826,3.593486785888672,8.61627597714687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5703125,0.0,1490.4764404296875,1895.4371337890625,0.0,4019.691162109375,0.8948141932487488,1.0,0.0,3.0,1.0,0.0
18112260,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.782507061958313,0.4484587907791137,0.409824013710022,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.90385240316391,0.7006974816322327,0.6676437854766846,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8677239418029785,0.6213828325271606,0.4375235140323639,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7689804434776306,0.4256196320056915,0.4099202752113342,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6445885896682739,0.2469051331281662,1.147310733795166,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.1872863769531,297.2519226074219,285.0011291503906,1.0,0.7370941042900085,0.3489067852497101,0.3489067852497101,1.0,1.0,-3.689894199371338,0.9609813690185548,2.728912830352783,0.1307889074087143,0.9488029479980468,0.9488029479980468,0.0,306.3498229980469,313.0,60184.84375,0.0,4797.55517578125,1.0,279.1419372558594,283.0310363769531,295.1501770019531,298.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33575.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599672555923462,1.0,0.0,0.0,3.699650764465332,3.699674844741821,9.133026992458326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4111328125,0.0,1570.7213134765625,1895.4371337890625,0.0,3952.293701171875,0.9148491621017456,1.0,0.0,3.0,1.0,0.0
18112320,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.782507061958313,0.4484587907791137,0.409824013710022,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.90385240316391,0.7006974816322327,0.6676437854766846,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8677239418029785,0.6213828325271606,0.4375235140323639,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7689804434776306,0.4256196320056915,0.4099202752113342,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6445885896682739,0.2469051331281662,1.147310733795166,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.1872863769531,297.2519226074219,285.0011291503906,1.0,0.7370941042900085,0.3489067852497101,0.3489067852497101,1.0,1.0,-3.689894199371338,0.9609813690185548,2.728912830352783,0.1307889074087143,0.9488029479980468,0.9488029479980468,0.0,306.3498229980469,313.0,60184.84375,0.0,4797.55517578125,1.0,279.1419372558594,283.0310363769531,295.1501770019531,298.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33575.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599672555923462,1.0,0.0,0.0,3.699650764465332,3.699674844741821,9.133026992458326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4111328125,0.0,1570.7213134765625,1895.4371337890625,0.0,3952.293701171875,0.9148491621017456,1.0,0.0,3.0,1.0,0.0
18112380,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7798953652381897,0.4469548165798187,0.4088611304759979,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9011349678039552,0.6993058919906616,0.6667805314064026,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8673481941223145,0.6248645186424255,0.4402224719524383,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7670912742614746,0.4253123104572296,0.4099608063697815,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6430519819259644,0.2466488629579544,1.1474077701568604,284.9026184082031,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.2475280761719,284.9034118652344,1.0,0.7387741804122925,0.3483960330486297,0.3483960330486297,1.0,1.0,-3.69111967086792,0.9596874117851256,2.7314321994781494,0.1293201893568039,0.8591619729995728,0.8591619729995728,0.0,309.6771545410156,316.0,60844.234375,0.0,4822.05126953125,1.0,278.8579406738281,282.9088439941406,295.17840576171875,299.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684414267539978,1.0,0.0,0.0,3.5889008045196533,3.5889246463775635,8.594412292950437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3115234375,0.0,1485.5496826171875,1895.4371337890625,0.0,4027.466552734375,0.8938038945198059,1.0,0.0,3.0,1.0,0.0
18112440,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7798953652381897,0.4469548165798187,0.4088611304759979,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9011349678039552,0.6993058919906616,0.6667805314064026,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8673481941223145,0.6248645186424255,0.4402224719524383,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7670912742614746,0.4253123104572296,0.4099608063697815,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6430519819259644,0.2466488629579544,1.1474077701568604,284.9026184082031,284.95001220703125,300.8196716308594,292.1547241210937,298.17730712890625,297.2475280761719,284.9034118652344,1.0,0.7387741804122925,0.3483960330486297,0.3483960330486297,1.0,1.0,-3.69111967086792,0.9596874117851256,2.7314321994781494,0.1293201893568039,0.8591619729995728,0.8591619729995728,0.0,309.6771545410156,316.0,60844.234375,0.0,4822.05126953125,1.0,278.8579406738281,282.9088439941406,295.17840576171875,299.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684414267539978,1.0,0.0,0.0,3.5889008045196533,3.5889246463775635,8.594412292950437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3115234375,0.0,1485.5496826171875,1895.4371337890625,0.0,4027.466552734375,0.8938038945198059,1.0,0.0,3.0,1.0,0.0
18112500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7786871194839478,0.4466827809810638,0.4084137380123138,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8998568058013916,0.6990614533424377,0.666331946849823,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8672589063644409,0.6271199584007263,0.4416110813617706,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7662012577056885,0.4254287183284759,0.4099529087543487,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6423075795173645,0.2466663271188736,1.1472594738006592,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1754455566406,297.2495422363281,285.01239013671875,1.0,0.7395572066307068,0.348140686750412,0.348140686750412,1.0,1.0,-3.691516876220703,0.9589800834655762,2.732537031173706,0.1284277886152267,0.9348931908607484,0.9348931908607484,0.0,311.2216796875,316.0,60012.21484375,0.0,4832.94970703125,1.0,279.1002502441406,283.0406188964844,295.1181030273437,298.9035339355469,293.1499938964844,293.1499938964844,279.1499938964844,34233.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627397656440736,1.0,0.0,0.0,3.634597063064575,3.634620666503906,8.814665761747165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3125,0.0,1502.9375,1895.4371337890625,0.0,3976.970458984375,0.902103841304779,1.0,0.0,3.0,1.0,0.0
18112560,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7780004739761353,0.4465308487415313,0.4083185195922851,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8991023302078247,0.6989762187004089,0.6662783026695251,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8676708936691284,0.6294922232627869,0.4432839751243591,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7657517790794373,0.4256696999073028,0.4101990759372711,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.641929030418396,0.2467859834432602,1.1478687524795532,285.0013427734375,284.95001220703125,300.7996826171875,292.1388854980469,298.1746520996094,297.2529296875,285.00030517578125,1.0,0.740472137928009,0.3478884696960449,0.3478884696960449,1.0,1.0,-3.694377422332764,0.9590338468551636,2.7353434562683105,0.1277953684329986,0.947328805923462,0.947328805923462,0.0,312.4088439941406,319.0,60128.0078125,0.0,4848.68408203125,1.0,279.1429138183594,283.03155517578125,295.1178283691406,298.9458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33514.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607953429222108,1.0,0.0,0.0,3.6971089839935294,3.69713306427002,9.120482218349936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.2841796875,0.0,1567.3797607421875,1895.4371337890625,0.0,3959.672607421875,0.91395902633667,1.0,0.0,3.0,1.0,0.0
18112620,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7754700779914856,0.445026159286499,0.4073601067066192,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8964366912841797,0.6975087523460388,0.6653492450714111,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8673412799835205,0.632988452911377,0.4459997713565826,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7639217972755432,0.4253381788730621,0.4102203547954559,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6404498219490051,0.2465220987796783,1.1479405164718628,284.90283203125,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2485046386719,284.90362548828125,1.0,0.7421281337738037,0.3473840057849884,0.3473840057849884,1.0,1.0,-3.695496082305908,0.9577240347862244,2.737771987915039,0.1263367831707,0.8581584095954895,0.8581584095954895,0.0,315.7279357910156,322.0,60781.69921875,0.0,4872.86474609375,1.0,278.8580017089844,282.91046142578125,295.14654541015625,299.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693135619163512,1.0,0.0,0.0,3.583826780319214,3.583850622177124,8.5701287844131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1865234375,0.0,1480.0960693359375,1895.4371337890625,0.0,4035.15966796875,0.8926866054534912,1.0,0.0,3.0,1.0,0.0
18112680,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7754700779914856,0.445026159286499,0.4073601067066192,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8964366912841797,0.6975087523460388,0.6653492450714111,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8673412799835205,0.632988452911377,0.4459997713565826,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7639217972755432,0.4253381788730621,0.4102203547954559,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6404498219490051,0.2465220987796783,1.1479405164718628,284.90283203125,284.95001220703125,300.7794494628906,292.1228332519531,298.1645812988281,297.2485046386719,284.90362548828125,1.0,0.7421281337738037,0.3473840057849884,0.3473840057849884,1.0,1.0,-3.695496082305908,0.9577240347862244,2.737771987915039,0.1263367831707,0.8581584095954895,0.8581584095954895,0.0,315.7279357910156,322.0,60781.69921875,0.0,4872.86474609375,1.0,278.8580017089844,282.91046142578125,295.14654541015625,299.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693135619163512,1.0,0.0,0.0,3.583826780319214,3.583850622177124,8.5701287844131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1865234375,0.0,1480.0960693359375,1895.4371337890625,0.0,4035.15966796875,0.8926866054534912,1.0,0.0,3.0,1.0,0.0
18112740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7736371755599976,0.4445932507514953,0.4068195521831512,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8944320678710938,0.6970977783203125,0.6647812724113464,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8676966428756714,0.6376389861106873,0.4490823745727539,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7626246213912964,0.4256699979305267,0.4104402065277099,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6393691897392273,0.2466511279344558,1.1483795642852783,285.00103759765625,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2538757324219,285.0002746582031,1.0,0.7438036203384399,0.3468795716762543,0.3468795716762543,1.0,1.0,-3.698654174804688,0.9570456743240356,2.7416086196899414,0.1248124539852142,0.9459046721458436,0.9459046721458436,0.0,318.4524230957031,325.0,60066.26953125,0.0,4899.23583984375,1.0,279.1418762207031,283.0329284667969,295.08642578125,298.9100036621094,293.1499938964844,293.1499938964844,278.8500061035156,33583.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617124795913696,1.0,0.0,0.0,3.690659761428833,3.690683603286743,9.088690262615272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7880859375,0.0,1560.595947265625,1895.4371337890625,0.0,3967.8359375,0.9127658009529114,1.0,0.0,3.0,1.0,0.0
18112800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7736371755599976,0.4445932507514953,0.4068195521831512,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8944320678710938,0.6970977783203125,0.6647812724113464,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8676966428756714,0.6376389861106873,0.4490823745727539,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7626246213912964,0.4256699979305267,0.4104402065277099,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6393691897392273,0.2466511279344558,1.1483795642852783,285.00103759765625,284.95001220703125,300.7590026855469,292.10662841796875,298.161865234375,297.2538757324219,285.0002746582031,1.0,0.7438036203384399,0.3468795716762543,0.3468795716762543,1.0,1.0,-3.698654174804688,0.9570456743240356,2.7416086196899414,0.1248124539852142,0.9459046721458436,0.9459046721458436,0.0,318.4524230957031,325.0,60066.26953125,0.0,4899.23583984375,1.0,279.1418762207031,283.0329284667969,295.08642578125,298.9100036621094,293.1499938964844,293.1499938964844,278.8500061035156,33583.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617124795913696,1.0,0.0,0.0,3.690659761428833,3.690683603286743,9.088690262615272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7880859375,0.0,1560.595947265625,1895.4371337890625,0.0,3967.8359375,0.9127658009529114,1.0,0.0,3.0,1.0,0.0
18112860,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711652517318726,0.4430875778198242,0.4058505296707153,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.89178866147995,0.6955540180206299,0.6637712121009827,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8673878908157349,0.6411471962928772,0.4518008530139923,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7608338594436646,0.4253135323524475,0.4104330539703369,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6379290223121643,0.2463789135217666,1.1484028100967407,284.9030456542969,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.90380859375,1.0,0.7454328536987305,0.3463721573352813,0.3463721573352813,1.0,1.0,-3.699573040008545,0.955662190914154,2.743910789489746,0.1233211308717727,0.8570425510406494,0.8570425510406494,0.0,321.779541015625,328.0,60713.65625,0.0,4922.9296875,1.0,278.8580017089844,282.91217041015625,295.11395263671875,299.04888916015625,293.1499938964844,293.1499938964844,279.1499938964844,38635.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701833724975586,1.0,0.0,0.0,3.578350782394409,3.57837438583374,8.543958074369584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.322265625,0.0,1474.2357177734375,1895.4371337890625,0.0,4042.82373046875,0.8914766311645508,1.0,0.0,3.0,1.0,0.0
18112920,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711652517318726,0.4430875778198242,0.4058505296707153,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.89178866147995,0.6955540180206299,0.6637712121009827,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8673878908157349,0.6411471962928772,0.4518008530139923,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7608338594436646,0.4253135323524475,0.4104330539703369,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6379290223121643,0.2463789135217666,1.1484028100967407,284.9030456542969,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.90380859375,1.0,0.7454328536987305,0.3463721573352813,0.3463721573352813,1.0,1.0,-3.699573040008545,0.955662190914154,2.743910789489746,0.1233211308717727,0.8570425510406494,0.8570425510406494,0.0,321.779541015625,328.0,60713.65625,0.0,4922.9296875,1.0,278.8580017089844,282.91217041015625,295.11395263671875,299.04888916015625,293.1499938964844,293.1499938964844,279.1499938964844,38635.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701833724975586,1.0,0.0,0.0,3.578350782394409,3.57837438583374,8.543958074369584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.322265625,0.0,1474.2357177734375,1895.4371337890625,0.0,4042.82373046875,0.8914766311645508,1.0,0.0,3.0,1.0,0.0
18112980,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7693846225738525,0.4426469802856445,0.4053059220314026,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8898025155067444,0.6950615644454956,0.6631300449371338,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.867764413356781,0.6458190679550171,0.4548977315425873,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7595697045326233,0.425619900226593,0.4106302559375763,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6368813514709473,0.246499702334404,1.1488081216812134,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2548522949219,284.9999389648437,1.0,0.7470839619636536,0.3458647429943084,0.3458647429943084,1.0,1.0,-3.702587604522705,0.9549253582954408,2.747662305831909,0.1217705309391021,0.944317102432251,0.944317102432251,0.0,324.5030822753906,331.0,59998.734375,0.0,4948.9462890625,1.0,279.141845703125,283.0341186523437,295.0534973144531,298.8724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33584.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625650644302368,1.0,0.0,0.0,3.685337781906128,3.685361862182617,9.062497383638402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8759765625,0.0,1554.5927734375,1895.4371337890625,0.0,3975.41796875,0.9115687012672424,1.0,0.0,3.0,1.0,0.0
