time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7693846225738525,0.4426469802856445,0.4053059220314026,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8898025155067444,0.6950615644454956,0.6631300449371338,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.867764413356781,0.6458190679550171,0.4548977315425873,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7595697045326233,0.425619900226593,0.4106302559375763,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6368813514709473,0.246499702334404,1.1488081216812134,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488952636719,297.2548522949219,284.9999389648437,1.0,0.7470839619636536,0.3458647429943084,0.3458647429943084,1.0,1.0,-3.702587604522705,0.9549253582954408,2.747662305831909,0.1217705309391021,0.944317102432251,0.944317102432251,0.0,324.5030822753906,331.0,59998.734375,0.0,4948.9462890625,1.0,279.141845703125,283.0341186523437,295.0534973144531,298.8724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33584.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625650644302368,1.0,0.0,0.0,3.685337781906128,3.685361862182617,9.062497383638402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8759765625,0.0,1554.5927734375,1895.4371337890625,0.0,3975.41796875,0.9115687012672424,1.0,0.0,3.0,1.0,0.0
18113100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7684398293495178,0.4419499635696411,0.4050089716911316,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8887616395950317,0.6943374872207642,0.6628091931343079,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8678814768791199,0.6476287841796875,0.4564167559146881,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7589146494865417,0.4254938662052154,0.4107545614242553,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6363616585731506,0.2464122623205185,1.1492127180099487,284.8800964355469,284.95001220703125,300.70709228515625,292.06549072265625,298.1442565917969,297.2532653808594,284.87908935546875,1.0,0.7479592561721802,0.345611035823822,0.345611035823822,1.0,1.0,-3.704315900802612,0.9546171426773072,2.749698638916016,0.121151402592659,0.8603076338768005,0.8603076338768005,0.0,325.97314453125,331.0,60875.2265625,0.0,4963.283203125,1.0,278.8974609375,282.88970947265625,295.0992126464844,299.0801086425781,293.1499938964844,293.1499938964844,278.8500061035156,37803.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688498973846436,1.0,0.0,0.0,3.6487414836883545,3.648765802383423,8.883404802872974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.279296875,0.0,1545.2596435546875,1895.4371337890625,0.0,4031.0703125,0.9041793942451476,1.0,0.0,3.0,1.0,0.0
18113160,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7669920921325684,0.4411399960517883,0.4043415486812591,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8872028589248657,0.6934419274330139,0.6620550751686096,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8674947023391724,0.6493354439735413,0.457629382610321,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.75783371925354,0.4252398908138275,0.4106049835681915,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6354904770851135,0.2462207078933715,1.1488113403320312,284.9030456542969,284.95001220703125,300.69659423828125,292.05718994140625,298.138671875,297.2503967285156,284.9043273925781,1.0,0.7486903071403503,0.3453693985939026,0.3453693985939026,1.0,1.0,-3.703404188156128,0.9535441994667052,2.7498598098754883,0.1203068122267723,0.8557147979736328,0.8557147979736328,0.0,327.8221435546875,334.0,60625.76953125,0.0,4972.326171875,1.0,278.8573303222656,282.91436767578125,295.08160400390625,299.0111999511719,293.1499938964844,293.1499938964844,279.1499938964844,38815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710716009140016,1.0,0.0,0.0,3.5700325965881348,3.570056200027466,8.504281936438929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.3466796875,0.0,1466.608642578125,1895.4371337890625,0.0,4050.6416015625,0.8897855877876282,1.0,0.0,3.0,1.0,0.0
18113220,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7652515172958374,0.4406915605068207,0.403784841299057,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8852241635322571,0.6928678750991821,0.6613324880599976,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8678785562515259,0.6540263295173645,0.4607319235801697,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7565921545028687,0.4255208075046539,0.4107750356197357,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6344658136367798,0.2463332712650299,1.1491727828979492,285.0002746582031,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557983398437,284.99951171875,1.0,0.7503159642219543,0.3448861539363861,0.3448861539363861,1.0,1.0,-3.7062273025512695,0.9528239369392396,2.753403425216675,0.1188128739595413,0.942658543586731,0.942658543586731,0.0,330.5537414550781,337.0,59927.1953125,0.0,4997.89697265625,1.0,279.14178466796875,283.0353088378906,295.0201721191406,298.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,33585.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634023308753968,1.0,0.0,0.0,3.679734230041504,3.679758071899414,9.034959020937094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.3173828125,0.0,1548.2862548828125,1895.4371337890625,0.0,3982.85595703125,0.9103083610534668,1.0,0.0,3.0,1.0,0.0
18113280,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7652515172958374,0.4406915605068207,0.403784841299057,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8852241635322571,0.6928678750991821,0.6613324880599976,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8678785562515259,0.6540263295173645,0.4607319235801697,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7565921545028687,0.4255208075046539,0.4107750356197357,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6344658136367798,0.2463332712650299,1.1491727828979492,285.0002746582031,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557983398437,284.99951171875,1.0,0.7503159642219543,0.3448861539363861,0.3448861539363861,1.0,1.0,-3.7062273025512695,0.9528239369392396,2.753403425216675,0.1188128739595413,0.942658543586731,0.942658543586731,0.0,330.5537414550781,337.0,59927.1953125,0.0,4997.89697265625,1.0,279.14178466796875,283.0353088378906,295.0201721191406,298.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,33585.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634023308753968,1.0,0.0,0.0,3.679734230041504,3.679758071899414,9.034959020937094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.3173828125,0.0,1548.2862548828125,1895.4371337890625,0.0,3982.85595703125,0.9103083610534668,1.0,0.0,3.0,1.0,0.0
18113340,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629171013832092,0.4391852617263794,0.4028104543685913,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8826484084129333,0.6911742091178894,0.6601772308349609,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8676249384880066,0.6575512886047363,0.463462769985199,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7548922896385193,0.4251174628734588,0.410721868276596,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.633106529712677,0.2460469901561737,1.1491292715072632,284.903564453125,284.95001220703125,300.6544494628906,292.0237731933594,298.125732421875,297.2513427734375,284.904296875,1.0,0.7518954873085022,0.3444028794765472,0.3444028794765472,1.0,1.0,-3.706844091415405,0.9514216184616088,2.755422353744507,0.1173690259456634,0.8546731472015381,0.8546731472015381,0.0,333.879638671875,340.0,60562.578125,0.0,5020.76708984375,1.0,278.85809326171875,282.916015625,295.0473937988281,298.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38642.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97185617685318,1.0,0.0,0.0,3.5661869049072266,3.5662107467651367,8.485970397487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8642578125,0.0,1461.2220458984375,1895.4371337890625,0.0,4057.5400390625,0.8887887001037598,1.0,0.0,3.0,1.0,0.0
18113400,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629171013832092,0.4391852617263794,0.4028104543685913,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8826484084129333,0.6911742091178894,0.6601772308349609,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8676249384880066,0.6575512886047363,0.463462769985199,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7548922896385193,0.4251174628734588,0.410721868276596,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.633106529712677,0.2460469901561737,1.1491292715072632,284.903564453125,284.95001220703125,300.6544494628906,292.0237731933594,298.125732421875,297.2513427734375,284.904296875,1.0,0.7518954873085022,0.3444028794765472,0.3444028794765472,1.0,1.0,-3.706844091415405,0.9514216184616088,2.755422353744507,0.1173690259456634,0.8546731472015381,0.8546731472015381,0.0,333.879638671875,340.0,60562.578125,0.0,5020.76708984375,1.0,278.85809326171875,282.916015625,295.0473937988281,298.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,38642.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97185617685318,1.0,0.0,0.0,3.5661869049072266,3.5662107467651367,8.485970397487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8642578125,0.0,1461.2220458984375,1895.4371337890625,0.0,4057.5400390625,0.8887887001037598,1.0,0.0,3.0,1.0,0.0
18113460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7612370252609253,0.4387281537055969,0.4022569358348846,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8806992769241333,0.6905196905136108,0.6593904495239258,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8680354952812195,0.6622568368911743,0.4665820300579071,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7536891102790833,0.4253735542297363,0.4108747243881225,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6321154832839966,0.2461523711681366,1.1494735479354858,285.0,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2567138671875,284.9992370605469,1.0,0.7534990310668945,0.3439529240131378,0.3439529240131378,1.0,1.0,-3.7095730304718018,0.9507742524147034,2.758798837661743,0.1159726083278656,0.9409823417663574,0.9409823417663574,0.0,336.6022644042969,343.0,59851.86328125,0.0,5046.06103515625,1.0,279.1417541503906,283.0367431640625,294.9866027832031,298.79541015625,293.1499938964844,293.1499938964844,278.8500061035156,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642077684402466,1.0,0.0,0.0,3.673733711242676,3.673757553100586,9.005516972138139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2490234375,0.0,1541.522216796875,1895.4371337890625,0.0,3990.00439453125,0.9089556336402892,1.0,0.0,3.0,1.0,0.0
18113520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7612370252609253,0.4387281537055969,0.4022569358348846,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8806992769241333,0.6905196905136108,0.6593904495239258,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8680354952812195,0.6622568368911743,0.4665820300579071,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7536891102790833,0.4253735542297363,0.4108747243881225,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6321154832839966,0.2461523711681366,1.1494735479354858,285.0,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2567138671875,284.9992370605469,1.0,0.7534990310668945,0.3439529240131378,0.3439529240131378,1.0,1.0,-3.7095730304718018,0.9507742524147034,2.758798837661743,0.1159726083278656,0.9409823417663574,0.9409823417663574,0.0,336.6022644042969,343.0,59851.86328125,0.0,5046.06103515625,1.0,279.1417541503906,283.0367431640625,294.9866027832031,298.79541015625,293.1499938964844,293.1499938964844,278.8500061035156,33581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642077684402466,1.0,0.0,0.0,3.673733711242676,3.673757553100586,9.005516972138139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.2490234375,0.0,1541.522216796875,1895.4371337890625,0.0,3990.00439453125,0.9089556336402892,1.0,0.0,3.0,1.0,0.0
18113580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7589690685272217,0.4372211098670959,0.4012796580791473,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.878158450126648,0.688753604888916,0.658164918422699,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8678051233291626,0.6657857894897461,0.469316154718399,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7520316243171692,0.4249473810195923,0.4107993245124817,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630790650844574,0.2458598911762237,1.14940083026886,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.11297607421875,297.25225830078125,284.9045715332031,1.0,0.7550547122955322,0.343502938747406,0.343502938747406,1.0,1.0,-3.710043668746948,0.9494346380233764,2.7606091499328613,0.114623948931694,0.8534548282623291,0.8534548282623291,0.0,339.927734375,346.0,60482.15625,0.0,5068.525390625,1.0,278.858154296875,282.9180908203125,295.01385498046875,298.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38641.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972658395767212,1.0,0.0,0.0,3.5597097873687744,3.559733390808105,8.455173201582511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6337890625,0.0,1454.2958984375,1895.4371337890625,0.0,4064.5859375,0.88735431432724,1.0,0.0,3.0,1.0,0.0
18113640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7589690685272217,0.4372211098670959,0.4012796580791473,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.878158450126648,0.688753604888916,0.658164918422699,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8678051233291626,0.6657857894897461,0.469316154718399,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7520316243171692,0.4249473810195923,0.4107993245124817,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630790650844574,0.2458598911762237,1.14940083026886,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.11297607421875,297.25225830078125,284.9045715332031,1.0,0.7550547122955322,0.343502938747406,0.343502938747406,1.0,1.0,-3.710043668746948,0.9494346380233764,2.7606091499328613,0.114623948931694,0.8534548282623291,0.8534548282623291,0.0,339.927734375,346.0,60482.15625,0.0,5068.525390625,1.0,278.858154296875,282.9180908203125,295.01385498046875,298.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38641.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972658395767212,1.0,0.0,0.0,3.5597097873687744,3.559733390808105,8.455173201582511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6337890625,0.0,1454.2958984375,1895.4371337890625,0.0,4064.5859375,0.88735431432724,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7579268217086792,0.4369336664676666,0.4008291065692901,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8769627213478088,0.688313364982605,0.6575429439544678,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8677883148193359,0.6680924296379089,0.4707319438457489,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7512532472610474,0.4250036478042602,0.4107383787631988,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6301470994949341,0.2458591312170028,1.1491798162460327,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1112060546875,297.2543334960937,285.0113830566406,1.0,0.7557796239852905,0.3432779312133789,0.3432779312133789,1.0,1.0,-3.7101101875305176,0.9487193822860718,2.761390924453736,0.113798014819622,0.9278766512870787,0.9278766512870787,0.0,341.4648742675781,346.0,59660.88671875,0.0,5078.48095703125,1.0,279.0995483398437,283.0475769042969,294.95294189453125,298.7145080566406,293.1499938964844,293.1499938964844,279.1499938964844,34197.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669344425201416,1.0,0.0,0.0,3.6065268516540527,3.6065499782562256,8.679038501213654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.7294921875,0.0,1472.0107421875,1895.4371337890625,0.0,4014.15380859375,0.8958060145378113,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7573282122612,0.4367558360099792,0.4007146656513214,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8762200474739075,0.688020646572113,0.6573004126548767,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8682198524475098,0.6705039739608765,0.4724375009536743,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7508491277694702,0.4251781404018402,0.4109256863594055,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6298171281814575,0.2459574788808822,1.1497043371200562,284.99951171875,284.95001220703125,300.5910339355469,291.9735107421875,298.1103820800781,297.25762939453125,284.9984741210937,1.0,0.756633460521698,0.3430563807487488,0.3430563807487488,1.0,1.0,-3.7125868797302246,0.948741614818573,2.763845443725586,0.1132213324308395,0.9391589760780334,0.9391589760780334,0.0,342.6572265625,349.0,59774.30078125,0.0,5093.3681640625,1.0,279.1426696777344,283.03778076171875,294.9521179199219,298.7557983398437,293.1499938964844,293.1499938964844,278.8500061035156,33508.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649456143379213,1.0,0.0,0.0,3.669242858886719,3.66926646232605,8.98351288469712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.34375,0.0,1535.9442138671875,1895.4371337890625,0.0,3996.547119140625,0.9076769948005676,1.0,0.0,3.0,1.0,0.0
18113820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7551339268684387,0.4352481067180633,0.3997415602207184,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8737245798110962,0.6861854195594788,0.6560145020484924,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8680192232131958,0.6740322113037109,0.4751781523227691,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7492390871047974,0.4247297942638397,0.4108326435089111,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6285280585289001,0.2456594407558441,1.1496148109436035,284.9041748046875,284.95001220703125,300.5699462890625,291.956787109375,298.1003112792969,297.2531433105469,284.9048767089844,1.0,0.758167028427124,0.3426133096218109,0.3426133096218109,1.0,1.0,-3.712956428527832,0.9473918676376344,2.765564680099488,0.1118883863091468,0.8522067666053772,0.8522067666053772,0.0,345.9744873046875,352.0,60398.30859375,0.0,5115.50390625,1.0,278.85821533203125,282.9201965332031,294.9803466796875,298.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973430633544922,1.0,0.0,0.0,3.552985668182373,3.553009271621704,8.423260169365676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1015625,0.0,1447.131103515625,1895.4371337890625,0.0,4071.3623046875,0.8858678936958313,1.0,0.0,3.0,1.0,0.0
18113880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7551339268684387,0.4352481067180633,0.3997415602207184,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8737245798110962,0.6861854195594788,0.6560145020484924,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8680192232131958,0.6740322113037109,0.4751781523227691,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7492390871047974,0.4247297942638397,0.4108326435089111,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6285280585289001,0.2456594407558441,1.1496148109436035,284.9041748046875,284.95001220703125,300.5699462890625,291.956787109375,298.1003112792969,297.2531433105469,284.9048767089844,1.0,0.758167028427124,0.3426133096218109,0.3426133096218109,1.0,1.0,-3.712956428527832,0.9473918676376344,2.765564680099488,0.1118883863091468,0.8522067666053772,0.8522067666053772,0.0,345.9744873046875,352.0,60398.30859375,0.0,5115.50390625,1.0,278.85821533203125,282.9201965332031,294.9803466796875,298.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,38641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973430633544922,1.0,0.0,0.0,3.552985668182373,3.553009271621704,8.423260169365676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1015625,0.0,1447.131103515625,1895.4371337890625,0.0,4071.3623046875,0.8858678936958313,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.753547191619873,0.4347730278968811,0.3991777896881103,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8718153238296509,0.6853769421577454,0.6550896167755127,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8684521913528442,0.6787554025650024,0.4783091843128204,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7480894923210144,0.424935907125473,0.4109417796134949,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6275801658630371,0.2457503974437713,1.1499040126800537,284.999267578125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977478027344,297.25848388671875,284.9985046386719,1.0,0.7597249150276184,0.3421702086925506,0.3421702086925506,1.0,1.0,-3.715402364730835,0.9466779232025146,2.7687244415283203,0.1104912683367729,0.9374709725379944,0.9374709725379944,0.0,348.6976623535156,355.0,59692.9609375,0.0,5140.06689453125,1.0,279.14166259765625,283.0395812988281,294.9195556640625,298.7174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33576.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965752124786377,1.0,0.0,0.0,3.661225080490112,3.6612489223480233,8.94429604159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.126953125,0.0,1527.505859375,1895.4371337890625,0.0,4003.691650390625,0.906138002872467,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.753547191619873,0.4347730278968811,0.3991777896881103,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8718153238296509,0.6853769421577454,0.6550896167755127,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8684521913528442,0.6787554025650024,0.4783091843128204,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7480894923210144,0.424935907125473,0.4109417796134949,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6275801658630371,0.2457503974437713,1.1499040126800537,284.999267578125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977478027344,297.25848388671875,284.9985046386719,1.0,0.7597249150276184,0.3421702086925506,0.3421702086925506,1.0,1.0,-3.715402364730835,0.9466779232025146,2.7687244415283203,0.1104912683367729,0.9374709725379944,0.9374709725379944,0.0,348.6976623535156,355.0,59692.9609375,0.0,5140.06689453125,1.0,279.14166259765625,283.0395812988281,294.9195556640625,298.7174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33576.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965752124786377,1.0,0.0,0.0,3.661225080490112,3.6612489223480233,8.94429604159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.126953125,0.0,1527.505859375,1895.4371337890625,0.0,4003.691650390625,0.906138002872467,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7514051198959351,0.4332646131515503,0.398194283246994,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8693475723266602,0.6834757328033447,0.6537312865257263,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8682584166526794,0.6822789311408997,0.4810403287410736,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.746509313583374,0.4244647622108459,0.4108219444751739,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6263098120689392,0.2454459369182586,1.149773359298706,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.0877380371094,297.2539367675781,284.9051208496094,1.0,0.7612334489822388,0.341725081205368,0.341725081205368,1.0,1.0,-3.715579032897949,0.9452618956565856,2.7703170776367188,0.1091325208544731,0.8508829474449158,0.8508829474449158,0.0,352.0223083496094,358.0,60311.72265625,0.0,5161.697265625,1.0,278.8582458496094,282.92236328125,294.94708251953125,298.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,38643.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741805195808412,1.0,0.0,0.0,3.546086072921753,3.546109437942505,8.390576908823277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.36328125,0.0,1439.821044921875,1895.4371337890625,0.0,4077.935546875,0.8843404054641724,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7514051198959351,0.4332646131515503,0.398194283246994,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8693475723266602,0.6834757328033447,0.6537312865257263,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8682584166526794,0.6822789311408997,0.4810403287410736,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.746509313583374,0.4244647622108459,0.4108219444751739,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6263098120689392,0.2454459369182586,1.149773359298706,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.0877380371094,297.2539367675781,284.9051208496094,1.0,0.7612334489822388,0.341725081205368,0.341725081205368,1.0,1.0,-3.715579032897949,0.9452618956565856,2.7703170776367188,0.1091325208544731,0.8508829474449158,0.8508829474449158,0.0,352.0223083496094,358.0,60311.72265625,0.0,5161.697265625,1.0,278.8582458496094,282.92236328125,294.94708251953125,298.8544616699219,293.1499938964844,293.1499938964844,279.1499938964844,38643.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741805195808412,1.0,0.0,0.0,3.546086072921753,3.546109437942505,8.390576908823277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.36328125,0.0,1439.821044921875,1895.4371337890625,0.0,4077.935546875,0.8843404054641724,1.0,0.0,3.0,1.0,0.0
18114180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7498633861541748,0.4327814280986786,0.3976262509822845,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8674618005752563,0.6825968623161316,0.6527433395385742,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8686996698379517,0.6870042681694031,0.484172910451889,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7453848123550415,0.4246467649936676,0.4109099209308624,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6253789663314819,0.2455302029848098,1.1500366926193235,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.0852355957031,297.2592468261719,284.9981384277344,1.0,0.7627689838409424,0.3412799537181854,0.3412799537181854,1.0,1.0,-3.717889070510864,0.9444971680641174,2.773391962051392,0.1077169105410575,0.9356278777122498,0.9356278777122498,0.0,354.7444763183594,361.0,59608.9453125,0.0,5185.89501953125,1.0,279.1416015625,283.04107666015625,294.88641357421875,298.678466796875,293.1499938964844,293.1499938964844,278.8500061035156,33575.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664736390113832,1.0,0.0,0.0,3.65460991859436,3.654633760452272,8.912003863770224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.115234375,0.0,1520.13671875,1895.4371337890625,0.0,4010.078125,0.9046493768692015,1.0,0.0,3.0,1.0,0.0
18114240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7498633861541748,0.4327814280986786,0.3976262509822845,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8674618005752563,0.6825968623161316,0.6527433395385742,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8686996698379517,0.6870042681694031,0.484172910451889,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7453848123550415,0.4246467649936676,0.4109099209308624,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6253789663314819,0.2455302029848098,1.1500366926193235,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.0852355957031,297.2592468261719,284.9981384277344,1.0,0.7627689838409424,0.3412799537181854,0.3412799537181854,1.0,1.0,-3.717889070510864,0.9444971680641174,2.773391962051392,0.1077169105410575,0.9356278777122498,0.9356278777122498,0.0,354.7444763183594,361.0,59608.9453125,0.0,5185.89501953125,1.0,279.1416015625,283.04107666015625,294.88641357421875,298.678466796875,293.1499938964844,293.1499938964844,278.8500061035156,33575.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664736390113832,1.0,0.0,0.0,3.65460991859436,3.654633760452272,8.912003863770224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.115234375,0.0,1520.13671875,1895.4371337890625,0.0,4010.078125,0.9046493768692015,1.0,0.0,3.0,1.0,0.0
18114300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7490391731262207,0.4320761859416961,0.397313117980957,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8664727807044983,0.6816922426223755,0.652244508266449,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8688420653343201,0.6888054013252258,0.4856958389282226,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.744797945022583,0.4244596064090729,0.4109749794006347,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.62491375207901,0.2454249262809753,1.1503593921661377,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0806884765625,297.25750732421875,284.8797607421875,1.0,0.7635830640792847,0.3410573899745941,0.3410573899745941,1.0,1.0,-3.7192187309265137,0.94416081905365,2.7750580310821533,0.1071601137518882,0.8527660965919495,0.8527660965919495,0.0,356.2204895019531,361.0,60457.875,0.0,5199.240234375,1.0,278.8981628417969,282.8995056152344,294.932373046875,298.8846435546875,293.1499938964844,293.1499938964844,278.8500061035156,37926.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727293848991394,1.0,0.0,0.0,3.6150636672973633,3.615087747573853,8.720175515009032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.587890625,0.0,1508.9254150390625,1895.4371337890625,0.0,4065.209228515625,0.8967198729515076,1.0,0.0,3.0,1.0,0.0
18114360,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7477890849113464,0.4312717318534851,0.3966468870639801,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8650422096252441,0.6806347370147705,0.6513327360153198,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8685290217399597,0.6905164122581482,0.4869039058685303,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7438472509384155,0.4241540133953094,0.4107733964920044,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6241351366043091,0.2452207803726196,1.149892807006836,284.9047241210937,284.95001220703125,300.4867248535156,291.8908386230469,298.0753173828125,297.254638671875,284.9059143066406,1.0,0.7642567157745361,0.3408469259738922,0.3408469259738922,1.0,1.0,-3.717972040176392,0.943088173866272,2.77488374710083,0.1063903346657753,0.8495078682899475,0.8495078682899475,0.0,358.0608825683594,364.0,60206.89453125,0.0,5207.20849609375,1.0,278.85760498046875,282.9251403808594,294.9149780273437,298.8158264160156,293.1499938964844,293.1499938964844,279.1499938964844,38820.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749267101287842,1.0,0.0,0.0,3.5363845825195312,3.5364081859588623,8.344730417775281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.09765625,0.0,1430.8492431640625,1895.4371337890625,0.0,4084.4697265625,0.8823648691177368,1.0,0.0,3.0,1.0,0.0
18114420,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7462807297706604,0.4307808578014374,0.396067202091217,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8631725311279297,0.6796905994415283,0.650278627872467,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8689661026000977,0.6952400207519531,0.4900279343128204,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7427389025688171,0.4243122041225433,0.4108360111713409,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6232119798660278,0.2452985793352127,1.150120735168457,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.2599182128906,284.99774169921875,1.0,0.7657691240310669,0.3404259979724884,0.3404259979724884,1.0,1.0,-3.720104932785034,0.9423469305038452,2.7777578830718994,0.1050373688340187,0.933768391609192,0.933768391609192,0.0,360.7904052734375,367.0,59523.484375,0.0,5230.96337890625,1.0,279.1415100097656,283.04254150390625,294.8538513183594,298.6400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671583771705629,1.0,0.0,0.0,3.64791488647461,3.647938489913941,8.879380857251817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.099609375,0.0,1512.7015380859375,1895.4371337890625,0.0,4016.133544921875,0.9031426906585692,1.0,0.0,3.0,1.0,0.0
18114480,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7462807297706604,0.4307808578014374,0.396067202091217,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8631725311279297,0.6796905994415283,0.650278627872467,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8689661026000977,0.6952400207519531,0.4900279343128204,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7427389025688171,0.4243122041225433,0.4108360111713409,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6232119798660278,0.2452985793352127,1.150120735168457,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.072998046875,297.2599182128906,284.99774169921875,1.0,0.7657691240310669,0.3404259979724884,0.3404259979724884,1.0,1.0,-3.720104932785034,0.9423469305038452,2.7777578830718994,0.1050373688340187,0.933768391609192,0.933768391609192,0.0,360.7904052734375,367.0,59523.484375,0.0,5230.96337890625,1.0,279.1415100097656,283.04254150390625,294.8538513183594,298.6400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671583771705629,1.0,0.0,0.0,3.64791488647461,3.647938489913941,8.879380857251817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.099609375,0.0,1512.7015380859375,1895.4371337890625,0.0,4016.133544921875,0.9031426906585692,1.0,0.0,3.0,1.0,0.0
18114540,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7447488903999329,0.4295572936534881,0.3953529000282287,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.861358642578125,0.6780769228935242,0.6491965055465698,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8689189553260803,0.6979900598526001,0.4922519624233246,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7416086792945862,0.4239037036895752,0.4107678532600403,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.622296929359436,0.2450564503669738,1.1501717567443848,284.8964538574219,284.95001220703125,300.4502868652344,291.86199951171875,298.0650329589844,297.2560119628906,284.8982849121094,1.0,0.7669703960418701,0.3400910198688507,0.3400910198688507,1.0,1.0,-3.720609188079834,0.9413887858390808,2.7792203426361084,0.1040787696838378,0.8491076827049255,0.8491076827049255,0.0,363.3707580566406,367.0,60183.3125,0.0,5248.87451171875,1.0,278.8669128417969,282.9193115234375,294.8932800292969,298.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,39081.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752216935157776,1.0,0.0,0.0,3.5480761528015137,3.5480997562408447,8.399998137065268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.9951171875,0.0,1445.1171875,1895.4371337890625,0.0,4087.051025390625,0.8849084973335266,1.0,0.0,3.0,1.0,0.0
18114600,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7442632913589478,0.429277092218399,0.395085722208023,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8607948422431946,0.6776790022850037,0.6488125324249268,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8688085675239563,0.6987454891204834,0.4927504956722259,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7412347793579102,0.4238014817237854,0.4106775820255279,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6219837665557861,0.2449856847524643,1.1499464511871338,284.90447998046875,284.95001220703125,300.4461975097656,291.8587341308594,298.063232421875,297.2553405761719,284.90557861328125,1.0,0.7672334909439087,0.3400050401687622,0.3400050401687622,1.0,1.0,-3.72004508972168,0.940936267375946,2.779108762741089,0.103739246726036,0.8479310870170593,0.8479310870170593,0.0,364.10302734375,370.0,60121.828125,0.0,5251.837890625,1.0,278.8588562011719,282.92681884765625,294.8822326660156,298.7776184082031,293.1499938964844,293.1499938964844,279.1499938964844,38745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755111932754515,1.0,0.0,0.0,3.530987024307251,3.531010389328003,8.319275934809411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2509765625,0.0,1424.62109375,1895.4371337890625,0.0,4089.58349609375,0.8810005187988281,1.0,0.0,3.0,1.0,0.0
18114660,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427959442138672,0.4287734627723694,0.3945030272006988,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8589539527893066,0.6766710877418518,0.6477075219154358,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8692498803138733,0.7034556865692139,0.4958699345588684,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7401498556137085,0.4239343404769897,0.4107219874858856,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6210727095603943,0.245057001709938,1.1501617431640625,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.260498046875,284.997314453125,1.0,0.7687268257141113,0.3396187722682953,0.3396187722682953,1.0,1.0,-3.722070693969727,0.9402708411216736,2.781800031661988,0.1024926155805587,0.9319576025009156,0.9319576025009156,0.0,366.83203125,373.0,59438.05078125,0.0,5275.3037109375,1.0,279.1415100097656,283.0440368652344,294.8221435546875,298.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,33571.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677950143814088,1.0,0.0,0.0,3.641278743743897,3.641302347183228,8.847104595588462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.49609375,0.0,1505.363525390625,1895.4371337890625,0.0,4021.759033203125,0.9016523361206056,1.0,0.0,3.0,1.0,0.0
18114720,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427959442138672,0.4287734627723694,0.3945030272006988,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8589539527893066,0.6766710877418518,0.6477075219154358,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8692498803138733,0.7034556865692139,0.4958699345588684,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7401498556137085,0.4239343404769897,0.4107219874858856,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6210727095603943,0.245057001709938,1.1501617431640625,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.260498046875,284.997314453125,1.0,0.7687268257141113,0.3396187722682953,0.3396187722682953,1.0,1.0,-3.722070693969727,0.9402708411216736,2.781800031661988,0.1024926155805587,0.9319576025009156,0.9319576025009156,0.0,366.83203125,373.0,59438.05078125,0.0,5275.3037109375,1.0,279.1415100097656,283.0440368652344,294.8221435546875,298.6024780273437,293.1499938964844,293.1499938964844,278.8500061035156,33571.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677950143814088,1.0,0.0,0.0,3.641278743743897,3.641302347183228,8.847104595588462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.49609375,0.0,1505.363525390625,1895.4371337890625,0.0,4021.759033203125,0.9016523361206056,1.0,0.0,3.0,1.0,0.0
18114780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408191561698914,0.427263855934143,0.3935102522373199,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.856607973575592,0.6746046543121338,0.646183431148529,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8690890669822693,0.706936240196228,0.4985716044902801,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386676669120789,0.4233992099761963,0.410537987947464,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6198486685752869,0.2447374016046524,1.1499541997909546,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2557983398437,284.906005859375,1.0,0.7701690793037415,0.3392325043678283,0.3392325043678283,1.0,1.0,-3.7218313217163086,0.9389195442199708,2.782911777496338,0.1012960374355316,0.8469070792198181,0.8469070792198181,0.0,370.1549682617188,376.0,60041.48046875,0.0,5295.71142578125,1.0,278.8584289550781,282.9291076660156,294.8507080078125,298.7394714355469,293.1499938964844,293.1499938964844,279.1499938964844,38641.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761744141578674,1.0,0.0,0.0,3.524564504623413,3.524587869644165,8.28903978344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.16748046875,0.0,1417.126220703125,1895.4371337890625,0.0,4095.381591796875,0.8795785903930664,1.0,0.0,3.0,1.0,0.0
18114840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408191561698914,0.427263855934143,0.3935102522373199,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.856607973575592,0.6746046543121338,0.646183431148529,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8690890669822693,0.706936240196228,0.4985716044902801,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386676669120789,0.4233992099761963,0.410537987947464,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6198486685752869,0.2447374016046524,1.1499541997909546,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2557983398437,284.906005859375,1.0,0.7701690793037415,0.3392325043678283,0.3392325043678283,1.0,1.0,-3.7218313217163086,0.9389195442199708,2.782911777496338,0.1012960374355316,0.8469070792198181,0.8469070792198181,0.0,370.1549682617188,376.0,60041.48046875,0.0,5295.71142578125,1.0,278.8584289550781,282.9291076660156,294.8507080078125,298.7394714355469,293.1499938964844,293.1499938964844,279.1499938964844,38641.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761744141578674,1.0,0.0,0.0,3.524564504623413,3.524587869644165,8.28903978344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.16748046875,0.0,1417.126220703125,1895.4371337890625,0.0,4095.381591796875,0.8795785903930664,1.0,0.0,3.0,1.0,0.0
