time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7399153709411621,0.4269606173038482,0.3930565416812897,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8555085062980652,0.6740065217018127,0.6454238295555115,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8691084980964661,0.7092430591583252,0.4999807775020599,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7379739284515381,0.4233993887901306,0.4104285538196563,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6192520260810852,0.2447228729724884,1.149681806564331,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.050048828125,297.2578430175781,285.0104064941406,1.0,0.7708418965339661,0.3390393555164337,0.3390393555164337,1.0,1.0,-3.7216005325317374,0.9382161498069764,2.783384323120117,0.1005543991923332,0.9199196696281432,0.9199196696281432,0.0,371.6837768554688,376.0,59237.9453125,0.0,5304.75146484375,1.0,279.0987243652344,283.0559387207031,294.7903747558594,298.5229187011719,293.1499938964844,293.1499938964844,279.1499938964844,34142.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704006910324096,1.0,0.0,0.0,3.5728604793548584,3.572883367538452,8.517760079485015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4541015625,0.0,1435.423095703125,1895.4371337890625,0.0,4044.7373046875,0.8882501721382141,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7393880486488342,0.4267567694187164,0.392922580242157,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8547951579093933,0.6735460162162781,0.6450281739234924,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8695318102836609,0.711640477180481,0.5016828179359436,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7376015782356262,0.4235107600688934,0.4105603098869324,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6189426183700562,0.2448036521673202,1.150139570236206,284.9976501464844,284.95001220703125,300.387451171875,291.81219482421875,298.04949951171875,297.260986328125,284.9966125488281,1.0,0.7716403603553772,0.3388473689556122,0.3388473689556122,1.0,1.0,-3.7237181663513184,0.9382176399230956,2.7855005264282227,0.1000442281365394,0.9299841523170472,0.9299841523170472,0.0,372.8818359375,379.0,59351.546875,0.0,5318.77783203125,1.0,279.14239501953125,283.0452575683594,294.7901611328125,298.5645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33491.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968338429927826,1.0,0.0,0.0,3.6359829902648926,3.636006355285645,8.821389201330021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1435546875,0.0,1498.933837890625,1895.4371337890625,0.0,4026.557373046875,0.9001792669296265,1.0,0.0,3.0,1.0,0.0
18115020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7374686002731323,0.4252482056617737,0.3919358849525451,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8525032997131348,0.6714383959770203,0.6434695720672607,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.869388997554779,0.7150989174842834,0.5043768286705017,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7361558079719543,0.4229569435119629,0.4103620648384094,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.617732048034668,0.2444813996553421,1.1499276161193848,284.9057922363281,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2561950683594,284.9064025878906,1.0,0.7730644345283508,0.3384634256362915,0.3384634256362915,1.0,1.0,-3.723412990570069,0.9368533492088318,2.786559820175171,0.0988555699586868,0.8456354737281799,0.8456354737281799,0.0,376.19378662109375,382.0,59949.85546875,0.0,5338.9228515625,1.0,278.8584899902344,282.9314880371094,294.8203125,298.7027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38634.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976737141609192,1.0,0.0,0.0,3.5172243118286133,3.517247676849365,8.254551175923552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.78857421875,0.0,1409.3966064453125,1895.4371337890625,0.0,4100.296875,0.8779519200325012,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7374686002731323,0.4252482056617737,0.3919358849525451,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8525032997131348,0.6714383959770203,0.6434695720672607,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.869388997554779,0.7150989174842834,0.5043768286705017,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7361558079719543,0.4229569435119629,0.4103620648384094,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.617732048034668,0.2444813996553421,1.1499276161193848,284.9057922363281,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2561950683594,284.9064025878906,1.0,0.7730644345283508,0.3384634256362915,0.3384634256362915,1.0,1.0,-3.723412990570069,0.9368533492088318,2.786559820175171,0.0988555699586868,0.8456354737281799,0.8456354737281799,0.0,376.19378662109375,382.0,59949.85546875,0.0,5338.9228515625,1.0,278.8584899902344,282.9314880371094,294.8203125,298.7027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38634.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976737141609192,1.0,0.0,0.0,3.5172243118286133,3.517247676849365,8.254551175923552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.78857421875,0.0,1409.3966064453125,1895.4371337890625,0.0,4100.296875,0.8779519200325012,1.0,0.0,3.0,1.0,0.0
18115140,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.736076295375824,0.4247316718101501,0.3913494944572449,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.850726842880249,0.6703307032585144,0.6422783732414246,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8698378205299377,0.7197845578193665,0.5074819326400757,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7351129651069641,0.4230457544326782,0.4103690683841705,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6168338656425476,0.244543120265007,1.1501085758209229,284.99755859375,284.95001220703125,300.3500061035156,291.78253173828125,298.0382385253906,297.26129150390625,284.996826171875,1.0,0.7745187878608704,0.3380794525146484,0.3380794525146484,1.0,1.0,-3.7252273559570312,0.9361315369606018,2.789095878601074,0.0976079329848289,0.9283521771430968,0.9283521771430968,0.0,378.9146118164063,385.0,59263.65625,0.0,5361.76171875,1.0,279.141357421875,283.0473327636719,294.76123046875,298.5293273925781,293.1499938964844,293.1499938964844,278.8500061035156,33558.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689271450042723,1.0,0.0,0.0,3.627386331558228,3.62740969657898,8.779724680607615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.435546875,0.0,1490.0035400390625,1895.4371337890625,0.0,4031.751708984375,0.8985190391540527,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.736076295375824,0.4247316718101501,0.3913494944572449,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.850726842880249,0.6703307032585144,0.6422783732414246,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8698378205299377,0.7197845578193665,0.5074819326400757,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7351129651069641,0.4230457544326782,0.4103690683841705,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6168338656425476,0.244543120265007,1.1501085758209229,284.99755859375,284.95001220703125,300.3500061035156,291.78253173828125,298.0382385253906,297.26129150390625,284.996826171875,1.0,0.7745187878608704,0.3380794525146484,0.3380794525146484,1.0,1.0,-3.7252273559570312,0.9361315369606018,2.789095878601074,0.0976079329848289,0.9283521771430968,0.9283521771430968,0.0,378.9146118164063,385.0,59263.65625,0.0,5361.76171875,1.0,279.141357421875,283.0473327636719,294.76123046875,298.5293273925781,293.1499938964844,293.1499938964844,278.8500061035156,33558.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689271450042723,1.0,0.0,0.0,3.627386331558228,3.62740969657898,8.779724680607615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.435546875,0.0,1490.0035400390625,1895.4371337890625,0.0,4031.751708984375,0.8985190391540527,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7341899275779724,0.423223078250885,0.3903533220291137,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8484706878662109,0.6681855320930481,0.6406738758087158,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8696905374526978,0.7232167720794678,0.5101511478424072,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7336851954460144,0.4224715530872345,0.4101461768150329,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6156182289123535,0.2442166954278946,1.1498650312423706,284.9060974121094,284.95001220703125,300.3318786621094,291.7681579589844,298.0289611816406,297.2564697265625,284.9066772460937,1.0,0.7759220004081726,0.337696373462677,0.337696373462677,1.0,1.0,-3.72475790977478,0.9347202777862548,2.7900376319885254,0.0964071378111839,0.8443319201469421,0.8443319201469421,0.0,382.2333068847656,373.0,59859.28515625,0.0,5381.455078125,1.0,278.8585205078125,282.9337158203125,294.7911682128906,298.66729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38629.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772634506225586,1.0,0.0,0.0,3.510061502456665,3.510084629058838,8.220963536587078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82666015625,0.0,1401.9049072265625,1895.4371337890625,0.0,4104.89111328125,0.8763626217842102,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7341899275779724,0.423223078250885,0.3903533220291137,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8484706878662109,0.6681855320930481,0.6406738758087158,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8696905374526978,0.7232167720794678,0.5101511478424072,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7336851954460144,0.4224715530872345,0.4101461768150329,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6156182289123535,0.2442166954278946,1.1498650312423706,284.9060974121094,284.95001220703125,300.3318786621094,291.7681579589844,298.0289611816406,297.2564697265625,284.9066772460937,1.0,0.7759220004081726,0.337696373462677,0.337696373462677,1.0,1.0,-3.72475790977478,0.9347202777862548,2.7900376319885254,0.0964071378111839,0.8443319201469421,0.8443319201469421,0.0,382.2333068847656,373.0,59859.28515625,0.0,5381.455078125,1.0,278.8585205078125,282.9337158203125,294.7911682128906,298.66729736328125,293.1499938964844,293.1499938964844,279.1499938964844,38629.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772634506225586,1.0,0.0,0.0,3.510061502456665,3.510084629058838,8.220963536587078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.82666015625,0.0,1401.9049072265625,1895.4371337890625,0.0,4104.89111328125,0.8763626217842102,1.0,0.0,3.0,1.0,0.0
18115380,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7355074286460876,0.4227141737937927,0.3894975185394287,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8500071167945862,0.6670348644256592,0.6391579508781433,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736771941184998,0.7278366088867188,0.5130120515823364,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7353352308273315,0.4225440919399261,0.4098493456840515,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6170405149459839,0.2442881166934967,1.1486996412277222,284.9958801269531,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.26141357421875,284.9950561523437,1.0,0.7734010219573975,0.3373133242130279,0.3373133242130279,1.0,1.0,-3.723582983016968,0.9331052899360656,2.790477514266968,0.0949911624193191,0.9252454042434692,0.9252454042434692,0.0,377.5445556640625,361.0,59141.75,0.0,5348.0712890625,1.0,279.14129638671875,283.04815673828125,294.7323913574219,298.4931335449219,293.1499938964844,293.1499938964844,278.8500061035156,33604.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693807363510132,1.0,0.0,0.0,3.619138479232788,3.61916184425354,8.73984390636906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.06640625,0.0,1481.3353271484375,1895.4371337890625,0.0,4035.751708984375,0.8966881632804871,1.0,0.0,3.0,1.0,0.0
18115440,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7355074286460876,0.4227141737937927,0.3894975185394287,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8500071167945862,0.6670348644256592,0.6391579508781433,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736771941184998,0.7278366088867188,0.5130120515823364,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7353352308273315,0.4225440919399261,0.4098493456840515,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6170405149459839,0.2442881166934967,1.1486996412277222,284.9958801269531,284.95001220703125,300.3141174316406,291.75408935546875,298.02716064453125,297.26141357421875,284.9950561523437,1.0,0.7734010219573975,0.3373133242130279,0.3373133242130279,1.0,1.0,-3.723582983016968,0.9331052899360656,2.790477514266968,0.0949911624193191,0.9252454042434692,0.9252454042434692,0.0,377.5445556640625,361.0,59141.75,0.0,5348.0712890625,1.0,279.14129638671875,283.04815673828125,294.7323913574219,298.4931335449219,293.1499938964844,293.1499938964844,278.8500061035156,33604.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693807363510132,1.0,0.0,0.0,3.619138479232788,3.61916184425354,8.73984390636906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.06640625,0.0,1481.3353271484375,1895.4371337890625,0.0,4035.751708984375,0.8966881632804871,1.0,0.0,3.0,1.0,0.0
18115500,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367333769798279,0.4220318496227264,0.3889922797679901,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8514867424964905,0.666022539138794,0.6383360624313354,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8764084577560425,0.7295377254486084,0.5143228769302368,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367538809776306,0.4223192036151886,0.4096643626689911,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6182770133018494,0.2441984415054321,1.1480730772018433,284.8795471191406,284.95001220703125,300.3053894042969,291.7471618652344,298.0228881835937,297.25946044921875,284.87908935546875,1.0,0.7715016603469849,0.3371217846870422,0.3371217846870422,1.0,1.0,-3.722594738006592,0.932173788547516,2.7904210090637207,0.094365045428276,0.8429926037788391,0.8429926037788391,0.0,373.6941528320313,361.0,59928.86328125,0.0,5320.5830078125,1.0,278.8990173339844,282.9099426269531,294.7793884277344,298.69683837890625,293.1499938964844,293.1499938964844,278.8500061035156,38161.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975504457950592,1.0,0.0,0.0,3.57420301437378,3.5742266178131104,8.524162353751308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.025390625,0.0,1466.3017578125,1895.4371337890625,0.0,4089.52490234375,0.8877323269844055,1.0,0.0,3.0,1.0,0.0
18115560,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7378467917442322,0.4212828576564789,0.3881435394287109,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8529021739959717,0.6648916006088257,0.6371108293533325,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8790730237960815,0.7311754822731018,0.5152974128723145,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7381128668785095,0.4220006763935089,0.4092085063457489,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6194369792938232,0.2440331727266311,1.1466320753097534,284.9053039550781,284.95001220703125,300.2967224121094,291.74029541015625,298.01806640625,297.2566833496094,284.9063415527344,1.0,0.7691746354103088,0.3369591236114502,0.3369591236114502,1.0,1.0,-3.718991756439209,0.930554449558258,2.788437366485596,0.093576468527317,0.8408734798431396,0.8408734798431396,0.0,369.5530395507813,349.0,59649.0,0.0,5283.3876953125,1.0,278.8579406738281,282.9373474121094,294.7628479003906,298.6269836425781,293.1499938964844,293.1499938964844,279.1499938964844,38921.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775251746177672,1.0,0.0,0.0,3.493598937988281,3.493622064590454,8.144030516632483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.15771484375,0.0,1386.9527587890625,1895.4371337890625,0.0,4107.173828125,0.8730114102363586,1.0,0.0,3.0,1.0,0.0
18115620,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415952086448669,0.4208838939666748,0.3871658742427826,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8573832511901855,0.6637780666351318,0.6353948712348938,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8862818479537964,0.735794723033905,0.5179674029350281,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7421866655349731,0.42214035987854,0.4087427854537964,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6228519082069397,0.2442178577184677,1.144879937171936,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0170288085937,297.2622985839844,284.99346923828125,1.0,0.7641345262527466,0.3366338610649109,0.3366338610649109,1.0,1.0,-3.716285467147827,0.9286780953407288,2.787607192993164,0.0921772643923759,0.9202826619148254,0.9202826619148254,0.0,359.1217956542969,337.0,58932.421875,0.0,5209.03466796875,1.0,279.14117431640625,283.05078125,294.70367431640625,298.4509582519531,293.1499938964844,293.1499938964844,278.8500061035156,33666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693080186843872,1.0,0.0,0.0,3.603668689727783,3.603691816329956,8.665288646625413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7314453125,0.0,1464.995849609375,1895.4371337890625,0.0,4035.11083984375,0.8932639360427856,1.0,0.0,3.0,1.0,0.0
18115680,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415952086448669,0.4208838939666748,0.3871658742427826,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8573832511901855,0.6637780666351318,0.6353948712348938,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8862818479537964,0.735794723033905,0.5179674029350281,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7421866655349731,0.42214035987854,0.4087427854537964,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6228519082069397,0.2442178577184677,1.144879937171936,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0170288085937,297.2622985839844,284.99346923828125,1.0,0.7641345262527466,0.3366338610649109,0.3366338610649109,1.0,1.0,-3.716285467147827,0.9286780953407288,2.787607192993164,0.0921772643923759,0.9202826619148254,0.9202826619148254,0.0,359.1217956542969,337.0,58932.421875,0.0,5209.03466796875,1.0,279.14117431640625,283.05078125,294.70367431640625,298.4509582519531,293.1499938964844,293.1499938964844,278.8500061035156,33666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693080186843872,1.0,0.0,0.0,3.603668689727783,3.603691816329956,8.665288646625413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7314453125,0.0,1464.995849609375,1895.4371337890625,0.0,4035.11083984375,0.8932639360427856,1.0,0.0,3.0,1.0,0.0
18115740,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7454450130462646,0.4195653796195984,0.3858000040054321,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8620986342430115,0.6616974472999573,0.6332824230194092,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8936935067176819,0.7391954660415649,0.5201994776725769,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7464831471443176,0.4216705858707428,0.4080550670623779,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6264161467552185,0.2440723180770874,1.1427748203277588,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.0088806152344,297.2584533691406,284.9065246582031,1.0,0.7586239576339722,0.3363085687160492,0.3363085687160492,1.0,1.0,-3.711434364318848,0.9261550903320312,2.7852792739868164,0.0908297300338745,0.8375165462493896,0.8375165462493896,0.0,348.3504638671875,325.0,59441.98046875,0.0,5126.24365234375,1.0,278.8587341308594,282.9419250488281,294.7344055175781,298.584228515625,293.1499938964844,293.1499938964844,279.1499938964844,38756.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772260785102844,1.0,0.0,0.0,3.478801727294922,3.478824615478516,8.075188020484347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.80126953125,0.0,1370.567138671875,1895.4371337890625,0.0,4104.56494140625,0.8695531487464905,1.0,0.0,3.0,1.0,0.0
18115800,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7454450130462646,0.4195653796195984,0.3858000040054321,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8620986342430115,0.6616974472999573,0.6332824230194092,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8936935067176819,0.7391954660415649,0.5201994776725769,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7464831471443176,0.4216705858707428,0.4080550670623779,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6264161467552185,0.2440723180770874,1.1427748203277588,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.0088806152344,297.2584533691406,284.9065246582031,1.0,0.7586239576339722,0.3363085687160492,0.3363085687160492,1.0,1.0,-3.711434364318848,0.9261550903320312,2.7852792739868164,0.0908297300338745,0.8375165462493896,0.8375165462493896,0.0,348.3504638671875,325.0,59441.98046875,0.0,5126.24365234375,1.0,278.8587341308594,282.9419250488281,294.7344055175781,298.584228515625,293.1499938964844,293.1499938964844,279.1499938964844,38756.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772260785102844,1.0,0.0,0.0,3.478801727294922,3.478824615478516,8.075188020484347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.80126953125,0.0,1370.567138671875,1895.4371337890625,0.0,4104.56494140625,0.8695531487464905,1.0,0.0,3.0,1.0,0.0
18115860,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7503710985183716,0.4192366898059845,0.3848512470722198,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8679776191711426,0.6606177091598511,0.6315603256225586,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9024173021316528,0.7438576817512512,0.5228719115257263,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7517519593238831,0.4218592643737793,0.4075930714607239,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6306942105293274,0.2443422824144363,1.1411902904510498,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0085754394531,297.2645263671875,284.9932861328125,1.0,0.7529376745223999,0.3360626101493835,0.3360626101493835,1.0,1.0,-3.7089648246765137,0.9246045351028442,2.78436017036438,0.0897051766514778,0.9163623452186584,0.9163623452186584,0.0,336.5313720703125,313.0,58725.47265625,0.0,5044.0517578125,1.0,279.1410522460937,283.0547180175781,294.67694091796875,298.4104309082031,293.1499938964844,293.1499938964844,278.8500061035156,33649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689789414405824,1.0,0.0,0.0,3.587256908416748,3.587279796600342,8.586540616306593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.453125,0.0,1447.1912841796875,1895.4371337890625,0.0,4032.20849609375,0.8895715475082397,1.0,0.0,3.0,1.0,0.0
18115920,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7503710985183716,0.4192366898059845,0.3848512470722198,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8679776191711426,0.6606177091598511,0.6315603256225586,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9024173021316528,0.7438576817512512,0.5228719115257263,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7517519593238831,0.4218592643737793,0.4075930714607239,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6306942105293274,0.2443422824144363,1.1411902904510498,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0085754394531,297.2645263671875,284.9932861328125,1.0,0.7529376745223999,0.3360626101493835,0.3360626101493835,1.0,1.0,-3.7089648246765137,0.9246045351028442,2.78436017036438,0.0897051766514778,0.9163623452186584,0.9163623452186584,0.0,336.5313720703125,313.0,58725.47265625,0.0,5044.0517578125,1.0,279.1410522460937,283.0547180175781,294.67694091796875,298.4104309082031,293.1499938964844,293.1499938964844,278.8500061035156,33649.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689789414405824,1.0,0.0,0.0,3.587256908416748,3.587279796600342,8.586540616306593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.453125,0.0,1447.1912841796875,1895.4371337890625,0.0,4032.20849609375,0.8895715475082397,1.0,0.0,3.0,1.0,0.0
18115980,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7551859617233276,0.4179833829402923,0.3835169672966003,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8738166093826294,0.6585729718208313,0.6294512748718262,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9113883972167968,0.7472834587097168,0.5251017808914185,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7570412755012512,0.4214294552803039,0.4069160223007202,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6349878311157227,0.2442663013935089,1.1392786502838137,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0010070800781,297.2610168457031,284.90753173828125,1.0,0.7470877766609192,0.3358166217803955,0.3358166217803955,1.0,1.0,-3.704398632049561,0.922430455684662,2.781968116760254,0.0886414721608161,0.8349003195762634,0.8349003195762634,0.0,325.0853576660156,301.0,59235.6015625,0.0,4958.1904296875,1.0,278.85888671875,282.9470520019531,294.7084655761719,298.544677734375,293.1499938964844,293.1499938964844,279.1499938964844,38721.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769130945205688,1.0,0.0,0.0,3.462602376937866,3.462625026702881,8.000157549759024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.55126953125,0.0,1353.8216552734375,1895.4371337890625,0.0,4101.8330078125,0.8659481406211853,1.0,0.0,3.0,1.0,0.0
18116040,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7551859617233276,0.4179833829402923,0.3835169672966003,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8738166093826294,0.6585729718208313,0.6294512748718262,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9113883972167968,0.7472834587097168,0.5251017808914185,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7570412755012512,0.4214294552803039,0.4069160223007202,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6349878311157227,0.2442663013935089,1.1392786502838137,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0010070800781,297.2610168457031,284.90753173828125,1.0,0.7470877766609192,0.3358166217803955,0.3358166217803955,1.0,1.0,-3.704398632049561,0.922430455684662,2.781968116760254,0.0886414721608161,0.8349003195762634,0.8349003195762634,0.0,325.0853576660156,301.0,59235.6015625,0.0,4958.1904296875,1.0,278.85888671875,282.9470520019531,294.7084655761719,298.544677734375,293.1499938964844,293.1499938964844,279.1499938964844,38721.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769130945205688,1.0,0.0,0.0,3.462602376937866,3.462625026702881,8.000157549759024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.55126953125,0.0,1353.8216552734375,1895.4371337890625,0.0,4101.8330078125,0.8659481406211853,1.0,0.0,3.0,1.0,0.0
18116100,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7578610777854919,0.4177951216697693,0.3829046487808227,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8770166039466858,0.6579780578613281,0.6284191608428955,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9164716601371764,0.7495847344398499,0.5262910723686218,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7599251866340637,0.4214836657047272,0.4065741002559662,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.637303352355957,0.2443806529045105,1.138218641281128,285.0077514648437,284.95001220703125,300.22198486328125,291.6810913085937,298.0005798339844,297.2636108398437,285.0079650878906,1.0,0.7440940737724304,0.3356936275959015,0.3356936275959015,1.0,1.0,-3.702157020568848,0.92136150598526,2.7807955741882324,0.0879854336380958,0.9053006172180176,0.9053006172180176,0.0,319.1822814941406,301.0,58447.61328125,0.0,4914.333984375,1.0,279.09716796875,283.0697021484375,294.64947509765625,298.3305969238281,293.1499938964844,293.1499938964844,279.1499938964844,34114.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709320664405824,1.0,0.0,0.0,3.5120999813079834,3.512122392654419,8.230515504692448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6201171875,0.0,1371.51708984375,1895.4371337890625,0.0,4049.4140625,0.8746972680091858,1.0,0.0,3.0,1.0,0.0
18116160,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7610881328582764,0.4176941215991974,0.3825912177562713,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8807963132858276,0.6575071811676025,0.6277289986610413,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.922346293926239,0.7519580721855164,0.5277698040008545,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7633151412010193,0.4216398894786834,0.4064624607563019,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6400394439697266,0.2445870637893676,1.1378717422485352,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,298.0009155273437,297.26715087890625,284.99224853515625,1.0,0.7412092685699463,0.3355725705623626,0.3355725705623626,1.0,1.0,-3.70217490196228,0.9209689497947692,2.781205892562866,0.0875528454780578,0.9126654863357544,0.9126654863357544,0.0,312.948486328125,289.0,58538.9921875,0.0,4874.96435546875,1.0,279.141845703125,283.0574645996094,294.65057373046875,298.3720092773437,293.1499938964844,293.1499938964844,278.8500061035156,33546.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686521887779236,1.0,0.0,0.0,3.5743846893310547,3.5744075775146484,8.525029215888935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.548828125,0.0,1432.68408203125,1895.4371337890625,0.0,4029.325927734375,0.8863723874092102,1.0,0.0,3.0,1.0,0.0
18116220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.766869843006134,0.4164842665195465,0.3812931478023529,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8876999020576477,0.6554852724075317,0.6256368160247803,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9333292245864868,0.7553828358650208,0.5300002694129944,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7695990800857544,0.4212314486503601,0.4058013558387756,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6451579332351685,0.2445563375949859,1.1361417770385742,284.9078369140625,284.95001220703125,300.19805908203125,291.6621398925781,297.9934387207031,297.2636108398437,284.9082336425781,1.0,0.7352399826049805,0.3353304862976074,0.3353304862976074,1.0,1.0,-3.697911262512207,0.918899416923523,2.7790117263793945,0.0865318849682807,0.832487940788269,0.832487940788269,0.0,301.34088134765625,277.0,59044.2109375,0.0,4789.30908203125,1.0,278.8590393066406,282.9515991210937,294.6833190917969,298.5070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38696.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766677021980286,1.0,0.0,0.0,3.447792053222656,3.447814702987671,7.931867571642215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0087890625,0.0,1338.68115234375,1895.4371337890625,0.0,4099.69091796875,0.8626545667648315,1.0,0.0,3.0,1.0,0.0
18116280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.766869843006134,0.4164842665195465,0.3812931478023529,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8876999020576477,0.6554852724075317,0.6256368160247803,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9333292245864868,0.7553828358650208,0.5300002694129944,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7695990800857544,0.4212314486503601,0.4058013558387756,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6451579332351685,0.2445563375949859,1.1361417770385742,284.9078369140625,284.95001220703125,300.19805908203125,291.6621398925781,297.9934387207031,297.2636108398437,284.9082336425781,1.0,0.7352399826049805,0.3353304862976074,0.3353304862976074,1.0,1.0,-3.697911262512207,0.918899416923523,2.7790117263793945,0.0865318849682807,0.832487940788269,0.832487940788269,0.0,301.34088134765625,277.0,59044.2109375,0.0,4789.30908203125,1.0,278.8590393066406,282.9515991210937,294.6833190917969,298.5070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38696.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766677021980286,1.0,0.0,0.0,3.447792053222656,3.447814702987671,7.931867571642215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0087890625,0.0,1338.68115234375,1895.4371337890625,0.0,4099.69091796875,0.8626545667648315,1.0,0.0,3.0,1.0,0.0
18116340,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7738773226737976,0.4162200391292572,0.3803977966308594,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.895862877368927,0.6544283032417297,0.6239315271377563,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9457041621208192,0.7600494623184204,0.5326691269874573,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7769982814788818,0.4214524030685425,0.405362069606781,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6512041091918945,0.244912639260292,1.1349025964736938,284.9932556152344,284.95001220703125,300.1822814941406,291.6496276855469,297.993408203125,297.2696838378906,284.9925231933594,1.0,0.7292759418487549,0.3350883722305298,0.3350883722305298,1.0,1.0,-3.69596529006958,0.9175283312797546,2.7784368991851807,0.0854822248220443,0.9096951484680176,0.9096951484680176,0.0,289.12677001953125,265.0,58359.35546875,0.0,4706.62890625,1.0,279.14080810546875,283.0613098144531,294.62646484375,298.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684866070747375,1.0,0.0,0.0,3.5586678981781006,3.5586907863616943,8.450224413536489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5869140625,0.0,1416.4730224609375,1895.4371337890625,0.0,4027.864990234375,0.883129894733429,1.0,0.0,3.0,1.0,0.0
18116400,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7738773226737976,0.4162200391292572,0.3803977966308594,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.895862877368927,0.6544283032417297,0.6239315271377563,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9457041621208192,0.7600494623184204,0.5326691269874573,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7769982814788818,0.4214524030685425,0.405362069606781,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6512041091918945,0.244912639260292,1.1349025964736938,284.9932556152344,284.95001220703125,300.1822814941406,291.6496276855469,297.993408203125,297.2696838378906,284.9925231933594,1.0,0.7292759418487549,0.3350883722305298,0.3350883722305298,1.0,1.0,-3.69596529006958,0.9175283312797546,2.7784368991851807,0.0854822248220443,0.9096951484680176,0.9096951484680176,0.0,289.12677001953125,265.0,58359.35546875,0.0,4706.62890625,1.0,279.14080810546875,283.0613098144531,294.62646484375,298.3359375,293.1499938964844,293.1499938964844,278.8500061035156,33609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684866070747375,1.0,0.0,0.0,3.5586678981781006,3.5586907863616943,8.450224413536489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5869140625,0.0,1416.4730224609375,1895.4371337890625,0.0,4027.864990234375,0.883129894733429,1.0,0.0,3.0,1.0,0.0
18116460,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7807713747024536,0.4150466918945312,0.3791205883026123,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9039533138275146,0.6524468064308167,0.6218547224998474,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9573960900306702,0.763464629650116,0.5348833203315735,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7844124436378479,0.4210583865642547,0.4047063589096069,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6573828458786011,0.244916558265686,1.1333043575286863,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.985107421875,297.264892578125,284.90869140625,1.0,0.7232329249382019,0.3348485827445984,0.3348485827445984,1.0,1.0,-3.691890001296997,0.9155240654945374,2.7763659954071045,0.0844857767224311,0.8300595283508301,0.8300595283508301,0.0,277.4908752441406,253.0,58860.08203125,0.0,4621.6611328125,1.0,278.859130859375,282.9557800292969,294.6585388183594,298.4703369140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976486325263977,1.0,0.0,0.0,3.433671474456787,3.4336938858032227,7.867029694352823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.23828125,0.0,1324.428466796875,1895.4371337890625,0.0,4098.1064453125,0.8595297336578369,1.0,0.0,3.0,1.0,0.0
18116520,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7807713747024536,0.4150466918945312,0.3791205883026123,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9039533138275146,0.6524468064308167,0.6218547224998474,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9573960900306702,0.763464629650116,0.5348833203315735,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7844124436378479,0.4210583865642547,0.4047063589096069,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6573828458786011,0.244916558265686,1.1333043575286863,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.985107421875,297.264892578125,284.90869140625,1.0,0.7232329249382019,0.3348485827445984,0.3348485827445984,1.0,1.0,-3.691890001296997,0.9155240654945374,2.7763659954071045,0.0844857767224311,0.8300595283508301,0.8300595283508301,0.0,277.4908752441406,253.0,58860.08203125,0.0,4621.6611328125,1.0,278.859130859375,282.9557800292969,294.6585388183594,298.4703369140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976486325263977,1.0,0.0,0.0,3.433671474456787,3.4336938858032227,7.867029694352823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.23828125,0.0,1324.428466796875,1895.4371337890625,0.0,4098.1064453125,0.8595297336578369,1.0,0.0,3.0,1.0,0.0
18116580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7890945076942444,0.4148050844669342,0.3782482743263244,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9141279458999634,0.6514197587966919,0.6201860308647156,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.969943642616272,0.7681189775466919,0.5375443696975708,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7931277751922607,0.4212866127490997,0.4042754769325256,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6647215485572815,0.2453028410673141,1.1322025060653689,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9851989746094,297.2710266113281,284.9920959472656,1.0,0.7172057628631592,0.3346088230609894,0.3346088230609894,1.0,1.0,-3.6901819705963135,0.9142321348190308,2.775949716567993,0.0834715142846107,0.9065320491790771,0.9065320491790771,0.0,265.25811767578125,241.0,58187.25390625,0.0,4539.7490234375,1.0,279.14068603515625,283.0643615722656,294.6017150878906,298.2999572753906,293.1499938964844,293.1499938964844,278.8500061035156,33600.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683091044425964,1.0,0.0,0.0,3.5452749729156494,3.545297384262085,8.386738841181796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9130859375,0.0,1402.3082275390625,1895.4371337890625,0.0,4026.29833984375,0.8801229000091553,1.0,0.0,3.0,1.0,0.0
18116640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7890945076942444,0.4148050844669342,0.3782482743263244,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9141279458999634,0.6514197587966919,0.6201860308647156,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.969943642616272,0.7681189775466919,0.5375443696975708,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7931277751922607,0.4212866127490997,0.4042754769325256,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6647215485572815,0.2453028410673141,1.1322025060653689,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9851989746094,297.2710266113281,284.9920959472656,1.0,0.7172057628631592,0.3346088230609894,0.3346088230609894,1.0,1.0,-3.6901819705963135,0.9142321348190308,2.775949716567993,0.0834715142846107,0.9065320491790771,0.9065320491790771,0.0,265.25811767578125,241.0,58187.25390625,0.0,4539.7490234375,1.0,279.14068603515625,283.0643615722656,294.6017150878906,298.2999572753906,293.1499938964844,293.1499938964844,278.8500061035156,33600.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683091044425964,1.0,0.0,0.0,3.5452749729156494,3.545297384262085,8.386738841181796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9130859375,0.0,1402.3082275390625,1895.4371337890625,0.0,4026.29833984375,0.8801229000091553,1.0,0.0,3.0,1.0,0.0
18116700,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7934204339981079,0.4142626225948334,0.377776026725769,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9196773767471312,0.6504853367805481,0.6193326115608215,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9759693145751952,0.7698373198509216,0.5388031005859375,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7976806163787842,0.4211375117301941,0.4040715098381042,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.668633222579956,0.2453580796718597,1.1318233013153076,284.881591796875,284.95001220703125,300.14324951171875,291.61871337890625,297.9813232421875,297.2689514160156,284.8816223144531,1.0,0.7142229676246643,0.3344889283180237,0.3344889283180237,1.0,1.0,-3.689406633377075,0.913604497909546,2.7758021354675293,0.0830983966588974,0.8273822665214539,0.8273822665214539,0.0,259.2682189941406,241.0,58918.66015625,0.0,4499.8251953125,1.0,278.9008178710937,282.9324645996094,294.65008544921875,298.5018920898437,293.1499938964844,293.1499938964844,278.8500061035156,38378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743699431419371,1.0,0.0,0.0,3.494879722595215,3.4949026107788086,8.150003054652188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.46484375,0.0,1384.3798828125,1895.4371337890625,0.0,4079.5947265625,0.8702358603477478,1.0,0.0,3.0,1.0,0.0
